Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature [C],Average Unmet Cooling Setpoint Difference [C],Indoor Relative Humidity [%],Equipment Electric Power [kWh],DHW Heating [kWh],Cooling Load [kWh],Heating Load [kWh],Solar Generation [W/kW]
7,24,7,0,,,,12.21,0,0,0,0
8,1,1,0,,,,11.49,0,0,0,0
8,2,1,0,,,,13.5,0,0,0,0
8,3,1,0,,,,15.09,0,0,0,0
8,4,1,0,,,,21.96,0,0,0,0
8,5,1,0,,,,36.9,0,0,0,0
8,6,1,0,,,,49.56,0,0,0,0
8,7,1,0,,,,59.07,0,0,0,0
8,8,1,0,,,,68.04,0,0,0,0
8,9,1,0,,,,68.7,0,0,0,0
8,10,1,0,,,,65.04,0,0,0,0
8,11,1,0,,,,63.39,0,0,0,0
8,12,1,0,,,,63.45,0,0,0,0
8,13,1,0,,,,62.01,0,0,0,0
8,14,1,0,,,,66.66,0,0,0,0
8,15,1,0,,,,62.55,0,0,0,0
8,16,1,0,,,,66.21,0,0,0,0
8,17,1,0,,,,50.67,0,0,0,0
8,18,1,0,,,,17.76,0,0,0,0
8,19,1,0,,,,11.49,0,0,0,0
8,20,1,0,,,,12.42,0,0,0,0
8,21,1,0,,,,9.48,0,0,0,0
8,22,1,0,,,,10.17,0,0,0,0
8,23,1,0,,,,9.63,0,0,0,0
8,24,1,0,,,,11.73,0,0,0,0
8,1,2,0,,,,11.16,0,0,0,0
8,2,2,0,,,,11.94,0,0,0,0
8,3,2,0,,,,13.29,0,0,0,0
8,4,2,0,,,,15.18,0,0,0,0
8,5,2,0,,,,37.65,0,0,0,0
8,6,2,0,,,,54.93,0,0,0,0
8,7,2,0,,,,57.87,0,0,0,0
8,8,2,0,,,,69.9,0,0,0,0
8,9,2,0,,,,65.49,0,0,0,0
8,10,2,0,,,,71.85,0,0,0,0
8,11,2,0,,,,68.55,0,0,0,0
8,12,2,0,,,,72.9,0,0,0,0
8,13,2,0,,,,68.73,0,0,0,0
8,14,2,0,,,,69.81,0,0,0,0
8,15,2,0,,,,67.77,0,0,0,0
8,16,2,0,,,,66.96,0,0,0,0
8,17,2,0,,,,56.94,0,0,0,0
8,18,2,0,,,,17.55,0,0,0,0
8,19,2,0,,,,12.93,0,0,0,0
8,20,2,0,,,,10.17,0,0,0,0
8,21,2,0,,,,11.61,0,0,0,0
8,22,2,0,,,,10.59,0,0,0,0
8,23,2,0,,,,10.71,0,0,0,0
8,24,2,0,,,,10.8,0,0,0,0
8,1,3,0,,,,9.45,0,0,0,0
8,2,3,0,,,,10.5,0,0,0,0
8,3,3,0,,,,12.42,0,0,0,0
8,4,3,0,,,,14.61,0,0,0,0
8,5,3,0,,,,31.92,0,0,0,0
8,6,3,0,,,,53.28,0,0,0,0
8,7,3,0,,,,55.77,0,0,0,0
8,8,3,0,,,,66.39,0,0,0,0
8,9,3,0,,,,64.23,0,0,0,0
8,10,3,0,,,,62.97,0,0,0,0
8,11,3,0,,,,61.47,0,0,0,0
8,12,3,0,,,,64.38,0,0,0,0
8,13,3,0,,,,57.39,0,0,0,0
8,14,3,0,,,,59.28,0,0,0,0
8,15,3,0,,,,56.34,0,0,0,0
8,16,3,0,,,,53.61,0,0,0,0
8,17,3,0,,,,43.41,0,0,0,0
8,18,3,0,,,,29.55,0,0,0,0
8,19,3,0,,,,28.32,0,0,0,0
8,20,3,0,,,,28.59,0,0,0,0
8,21,3,0,,,,14.34,0,0,0,0
8,22,3,0,,,,10.11,0,0,0,0
8,23,3,0,,,,11.13,0,0,0,0
8,24,3,0,,,,8.28,0,0,0,0
8,1,4,0,,,,9.9,0,0,0,0
8,2,4,0,,,,10.35,0,0,0,0
8,3,4,0,,,,9.69,0,0,0,0
8,4,4,0,,,,12.48,0,0,0,0
8,5,4,0,,,,30.84,0,0,0,0
8,6,4,0,,,,55.5,0,0,0,0
8,7,4,0,,,,59.79,0,0,0,0
8,8,4,0,,,,68.22,0,0,0,0
8,9,4,0,,,,69.66,0,0,0,0
8,10,4,0,,,,64.11,0,0,0,0
8,11,4,0,,,,60.27,0,0,0,0
8,12,4,0,,,,63.12,0,0,0,0
8,13,4,0,,,,65.4,0,0,0,0
8,14,4,0,,,,65.76,0,0,0,0
8,15,4,0,,,,63.75,0,0,0,0
8,16,4,0,,,,68.61,0,0,0,0
8,17,4,0,,,,56.37,0,0,0,0
8,18,4,0,,,,38.58,0,0,0,0
8,19,4,0,,,,32.43,0,0,0,0
8,20,4,0,,,,34.02,0,0,0,0
8,21,4,0,,,,13.23,0,0,0,0
8,22,4,0,,,,11.16,0,0,0,0
8,23,4,0,,,,11.52,0,0,0,0
8,24,4,0,,,,10.05,0,0,0,0
8,1,5,0,,,,11.31,0,0,0,0
8,2,5,0,,,,11.04,0,0,0,0
8,3,5,0,,,,10.59,0,0,0,0
8,4,5,0,,,,14.55,0,0,0,0
8,5,5,0,,,,37.86,0,0,0,0
8,6,5,0,,,,60.78,0,0,0,0
8,7,5,0,,,,63.36,0,0,0,0
8,8,5,0,,,,72.21,0,0,0,0
8,9,5,0,,,,68.73,0,0,0,0
8,10,5,0,,,,67.62,0,0,0,0
8,11,5,0,,,,66.9,0,0,0,0
8,12,5,0,,,,70.44,0,0,0,0
8,13,5,0,,,,67.83,0,0,0,0
8,14,5,0,,,,69.21,0,0,0,0
8,15,5,0,,,,61.56,0,0,0,0
8,16,5,0,,,,65.13,0,0,0,0
8,17,5,0,,,,47.49,0,0,0,0
8,18,5,0,,,,14.34,0,0,0,0
8,19,5,0,,,,9.72,0,0,0,0
8,20,5,0,,,,10.26,0,0,0,0
8,21,5,0,,,,8.16,0,0,0,0
8,22,5,0,,,,7.92,0,0,0,0
8,23,5,0,,,,10.59,0,0,0,0
8,24,5,0,,,,9.03,0,0,0,0
8,1,6,0,,,,9.75,0,0,0,0
8,2,6,0,,,,10.53,0,0,0,0
8,3,6,0,,,,8.85,0,0,0,0
8,4,6,0,,,,9.66,0,0,0,0
8,5,6,0,,,,19.95,0,0,0,0
8,6,6,0,,,,32.91,0,0,0,0
8,7,6,0,,,,30.84,0,0,0,0
8,8,6,0,,,,29.01,0,0,0,0
8,9,6,0,,,,28.47,0,0,0,0
8,10,6,0,,,,30.63,0,0,0,0
8,11,6,0,,,,27.99,0,0,0,0
8,12,6,0,,,,30.87,0,0,0,0
8,13,6,0,,,,27.03,0,0,0,0
8,14,6,0,,,,31.26,0,0,0,0
8,15,6,0,,,,26.52,0,0,0,0
8,16,6,0,,,,21.45,0,0,0,0
8,17,6,0,,,,10.44,0,0,0,0
8,18,6,0,,,,13.8,0,0,0,0
8,19,6,0,,,,11.43,0,0,0,0
8,20,6,0,,,,12.27,0,0,0,0
8,21,6,0,,,,9.27,0,0,0,0
8,22,6,0,,,,9.48,0,0,0,0
8,23,6,0,,,,12.75,0,0,0,0
8,24,6,0,,,,10.89,0,0,0,0
8,1,7,0,,,,11.97,0,0,0,0
8,2,7,0,,,,10.86,0,0,0,0
8,3,7,0,,,,12.66,0,0,0,0
8,4,7,0,,,,12.78,0,0,0,0
8,5,7,0,,,,13.2,0,0,0,0
8,6,7,0,,,,14.28,0,0,0,0
8,7,7,0,,,,11.22,0,0,0,0
8,8,7,0,,,,10.47,0,0,0,0
8,9,7,0,,,,9.78,0,0,0,0
8,10,7,0,,,,8.49,0,0,0,0
8,11,7,0,,,,7.32,0,0,0,0
8,12,7,0,,,,9.57,0,0,0,0
8,13,7,0,,,,8.01,0,0,0,0
8,14,7,0,,,,7.2,0,0,0,0
8,15,7,0,,,,7.17,0,0,0,0
8,16,7,0,,,,7.32,0,0,0,0
8,17,7,0,,,,9.21,0,0,0,0
8,18,7,0,,,,8.19,0,0,0,0
8,19,7,0,,,,7.62,0,0,0,0
8,20,7,0,,,,9.24,0,0,0,0
8,21,7,0,,,,10.89,0,0,0,0
8,22,7,0,,,,9.21,0,0,0,0
8,23,7,0,,,,10.89,0,0,0,0
8,24,7,0,,,,13.11,0,0,0,0
8,1,1,0,,,,12.57,0,0,0,0
8,2,1,0,,,,14.1,0,0,0,0
8,3,1,0,,,,17.52,0,0,0,0
8,4,1,0,,,,30.51,0,0,0,0
8,5,1,0,,,,40.29,0,0,0,0
8,6,1,0,,,,64.98,0,0,0,0
8,7,1,0,,,,64.05,0,0,0,0
8,8,1,0,,,,76.02,0,0,0,0
8,9,1,0,,,,75.33,0,0,0,0
8,10,1,0,,,,69.09,0,0,0,0
8,11,1,0,,,,69,0,0,0,0
8,12,1,0,,,,66.69,0,0,0,0
8,13,1,0,,,,62.85,0,0,0,0
8,14,1,0,,,,57.03,0,0,0,0
8,15,1,0,,,,45.69,0,0,0,0
8,16,1,0,,,,56.55,0,0,0,0
8,17,1,0,,,,42.42,0,0,0,0
8,18,1,0,,,,15.36,0,0,0,0
8,19,1,0,,,,9.51,0,0,0,0
8,20,1,0,,,,13.08,0,0,0,0
8,21,1,0,,,,8.73,0,0,0,0
8,22,1,0,,,,8.97,0,0,0,0
8,23,1,0,,,,9.87,0,0,0,0
8,24,1,0,,,,9.12,0,0,0,0
8,1,2,0,,,,12.18,0,0,0,0
8,2,2,0,,,,10.17,0,0,0,0
8,3,2,0,,,,9.93,0,0,0,0
8,4,2,0,,,,12.36,0,0,0,0
8,5,2,0,,,,31.62,0,0,0,0
8,6,2,0,,,,56.7,0,0,0,0
8,7,2,0,,,,57.96,0,0,0,0
8,8,2,0,,,,68.55,0,0,0,0
8,9,2,0,,,,68.61,0,0,0,0
8,10,2,0,,,,65.28,0,0,0,0
8,11,2,0,,,,67.8,0,0,0,0
8,12,2,0,,,,67.26,0,0,0,0
8,13,2,0,,,,66.45,0,0,0,0
8,14,2,0,,,,56.43,0,0,0,0
8,15,2,0,,,,46.32,0,0,0,0
8,16,2,0,,,,54.9,0,0,0,0
8,17,2,0,,,,41.1,0,0,0,0
8,18,2,0,,,,15.33,0,0,0,0
8,19,2,0,,,,9.42,0,0,0,0
8,20,2,0,,,,13.47,0,0,0,0
8,21,2,0,,,,8.64,0,0,0,0
8,22,2,0,,,,9.3,0,0,0,0
8,23,2,0,,,,10.26,0,0,0,0
8,24,2,0,,,,10.05,0,0,0,0
8,1,3,0,,,,9.69,0,0,0,0
8,2,3,0,,,,12.09,0,0,0,0
8,3,3,0,,,,10.11,0,0,0,0
8,4,3,0,,,,9.99,0,0,0,0
8,5,3,0,,,,25.38,0,0,0,0
8,6,3,0,,,,51.21,0,0,0,0
8,7,3,0,,,,49.47,0,0,0,0
8,8,3,0,,,,56.34,0,0,0,0
8,9,3,0,,,,49.59,0,0,0,0
8,10,3,0,,,,45.18,0,0,0,0
8,11,3,0,,,,51.24,0,0,0,0
8,12,3,0,,,,55.02,0,0,0,0
8,13,3,0,,,,46.38,0,0,0,0
8,14,3,0,,,,52.41,0,0,0,0
8,15,3,0,,,,46.89,0,0,0,0
8,16,3,0,,,,47.85,0,0,0,0
8,17,3,0,,,,41.34,0,0,0,0
8,18,3,0,,,,26.58,0,0,0,0
8,19,3,0,,,,27.33,0,0,0,0
8,20,3,0,,,,27.15,0,0,0,0
8,21,3,0,,,,9.93,0,0,0,0
8,22,3,0,,,,11.67,0,0,0,0
8,23,3,0,,,,9.69,0,0,0,0
8,24,3,0,,,,7.98,0,0,0,0
8,1,4,0,,,,10.44,0,0,0,0
8,2,4,0,,,,8.25,0,0,0,0
8,3,4,0,,,,8.13,0,0,0,0
8,4,4,0,,,,10.02,0,0,0,0
8,5,4,0,,,,28.44,0,0,0,0
8,6,4,0,,,,52.44,0,0,0,0
8,7,4,0,,,,57.69,0,0,0,0
8,8,4,0,,,,68.01,0,0,0,0
8,9,4,0,,,,66.6,0,0,0,0
8,10,4,0,,,,63.51,0,0,0,0
8,11,4,0,,,,65.49,0,0,0,0
8,12,4,0,,,,71.19,0,0,0,0
8,13,4,0,,,,69.24,0,0,0,0
8,14,4,0,,,,68.73,0,0,0,0
8,15,4,0,,,,65.91,0,0,0,0
8,16,4,0,,,,72.36,0,0,0,0
8,17,4,0,,,,57.6,0,0,0,0
8,18,4,0,,,,37.98,0,0,0,0
8,19,4,0,,,,32.07,0,0,0,0
8,20,4,0,,,,32.34,0,0,0,0
8,21,4,0,,,,13.29,0,0,0,0
8,22,4,0,,,,10.86,0,0,0,0
8,23,4,0,,,,9.96,0,0,0,0
8,24,4,0,,,,11.31,0,0,0,0
8,1,5,0,,,,8.82,0,0,0,0
8,2,5,0,,,,8.73,0,0,0,0
8,3,5,0,,,,9.27,0,0,0,0
8,4,5,0,,,,11.94,0,0,0,0
8,5,5,0,,,,31.17,0,0,0,0
8,6,5,0,,,,60.6,0,0,0,0
8,7,5,0,,,,58.8,0,0,0,0
8,8,5,0,,,,72.33,0,0,0,0
8,9,5,0,,,,68.88,0,0,0,0
8,10,5,0,,,,69.15,0,0,0,0
8,11,5,0,,,,66.06,0,0,0,0
8,12,5,0,,,,63.33,0,0,0,0
8,13,5,0,,,,61.08,0,0,0,0
8,14,5,0,,,,63.45,0,0,0,0
8,15,5,0,,,,62.7,0,0,0,0
8,16,5,0,,,,67.29,0,0,0,0
8,17,5,0,,,,47.55,0,0,0,0
8,18,5,0,,,,15.99,0,0,0,0
8,19,5,0,,,,9.99,0,0,0,0
8,20,5,0,,,,12.15,0,0,0,0
8,21,5,0,,,,8.7,0,0,0,0
8,22,5,0,,,,9.24,0,0,0,0
8,23,5,0,,,,9.51,0,0,0,0
8,24,5,0,,,,9.42,0,0,0,0
8,1,6,0,,,,10.83,0,0,0,0
8,2,6,0,,,,8.97,0,0,0,0
8,3,6,0,,,,9.75,0,0,0,0
8,4,6,0,,,,8.7,0,0,0,0
8,5,6,0,,,,20.22,0,0,0,0
8,6,6,0,,,,31.53,0,0,0,0
8,7,6,0,,,,30.96,0,0,0,0
8,8,6,0,,,,31.08,0,0,0,0
8,9,6,0,,,,30.96,0,0,0,0
8,10,6,0,,,,28.77,0,0,0,0
8,11,6,0,,,,29.07,0,0,0,0
8,12,6,0,,,,29.85,0,0,0,0
8,13,6,0,,,,26.82,0,0,0,0
8,14,6,0,,,,30.99,0,0,0,0
8,15,6,0,,,,26.55,0,0,0,0
8,16,6,0,,,,19.83,0,0,0,0
8,17,6,0,,,,9.36,0,0,0,0
8,18,6,0,,,,11.49,0,0,0,0
8,19,6,0,,,,11.43,0,0,0,0
8,20,6,0,,,,10.92,0,0,0,0
8,21,6,0,,,,8.28,0,0,0,0
8,22,6,0,,,,8.49,0,0,0,0
8,23,6,0,,,,11.34,0,0,0,0
8,24,6,0,,,,10.2,0,0,0,0
8,1,7,0,,,,10.29,0,0,0,0
8,2,7,0,,,,9.03,0,0,0,0
8,3,7,0,,,,8.97,0,0,0,0
8,4,7,0,,,,11.4,0,0,0,0
8,5,7,0,,,,10.56,0,0,0,0
8,6,7,0,,,,9.21,0,0,0,0
8,7,7,0,,,,9.15,0,0,0,0
8,8,7,0,,,,9.27,0,0,0,0
8,9,7,0,,,,7.95,0,0,0,0
8,10,7,0,,,,7.08,0,0,0,0
8,11,7,0,,,,6.36,0,0,0,0
8,12,7,0,,,,7.77,0,0,0,0
8,13,7,0,,,,6.48,0,0,0,0
8,14,7,0,,,,6.72,0,0,0,0
8,15,7,0,,,,6.39,0,0,0,0
8,16,7,0,,,,7.44,0,0,0,0
8,17,7,0,,,,6.21,0,0,0,0
8,18,7,0,,,,6.66,0,0,0,0
8,19,7,0,,,,7.41,0,0,0,0
8,20,7,0,,,,6.39,0,0,0,0
8,21,7,0,,,,6.54,0,0,0,0
8,22,7,0,,,,7.2,0,0,0,0
8,23,7,0,,,,8.19,0,0,0,0
8,24,7,0,,,,7.71,0,0,0,0
8,1,1,0,,,,7.62,0,0,0,0
8,2,1,0,,,,8.4,0,0,0,0
8,3,1,0,,,,8.46,0,0,0,0
8,4,1,0,,,,11.13,0,0,0,0
8,5,1,0,,,,33.09,0,0,0,0
8,6,1,0,,,,49.68,0,0,0,0
8,7,1,0,,,,56.31,0,0,0,0
8,8,1,0,,,,71.34,0,0,0,0
8,9,1,0,,,,64.14,0,0,0,0
8,10,1,0,,,,58.08,0,0,0,0
8,11,1,0,,,,54,0,0,0,0
8,12,1,0,,,,49.8,0,0,0,0
8,13,1,0,,,,43.62,0,0,0,0
8,14,1,0,,,,46.32,0,0,0,0
8,15,1,0,,,,43.05,0,0,0,0
8,16,1,0,,,,46.86,0,0,0,0
8,17,1,0,,,,35.79,0,0,0,0
8,18,1,0,,,,15.93,0,0,0,0
8,19,1,0,,,,8.73,0,0,0,0
8,20,1,0,,,,11.22,0,0,0,0
8,21,1,0,,,,7.71,0,0,0,0
8,22,1,0,,,,7.74,0,0,0,0
8,23,1,0,,,,8.07,0,0,0,0
8,24,1,0,,,,9.33,0,0,0,0
8,1,2,0,,,,8.82,0,0,0,0
8,2,2,0,,,,7.98,0,0,0,0
8,3,2,0,,,,7.98,0,0,0,0
8,4,2,0,,,,8.01,0,0,0,0
8,5,2,0,,,,20.49,0,0,0,0
8,6,2,0,,,,41.76,0,0,0,0
8,7,2,0,,,,53.52,0,0,0,0
8,8,2,0,,,,59.76,0,0,0,0
8,9,2,0,,,,59.46,0,0,0,0
8,10,2,0,,,,60.03,0,0,0,0
8,11,2,0,,,,57.84,0,0,0,0
8,12,2,0,,,,55.5,0,0,0,0
8,13,2,0,,,,49.89,0,0,0,0
8,14,2,0,,,,51.39,0,0,0,0
8,15,2,0,,,,47.4,0,0,0,0
8,16,2,0,,,,54.39,0,0,0,0
8,17,2,0,,,,42.69,0,0,0,0
8,18,2,0,,,,14.61,0,0,0,0
8,19,2,0,,,,10.29,0,0,0,0
8,20,2,0,,,,11.64,0,0,0,0
8,21,2,0,,,,8.43,0,0,0,0
8,22,2,0,,,,8.88,0,0,0,0
8,23,2,0,,,,9.48,0,0,0,0
8,24,2,0,,,,10.44,0,0,0,0
8,1,3,0,,,,8.19,0,0,0,0
8,2,3,0,,,,8.43,0,0,0,0
8,3,3,0,,,,8.13,0,0,0,0
8,4,3,0,,,,9.87,0,0,0,0
8,5,3,0,,,,33.84,0,0,0,0
8,6,3,0,,,,54.57,0,0,0,0
8,7,3,0,,,,58.71,0,0,0,0
8,8,3,0,,,,69.78,0,0,0,0
8,9,3,0,,,,71.7,0,0,0,0
8,10,3,0,,,,67.68,0,0,0,0
8,11,3,0,,,,66.18,0,0,0,0
8,12,3,0,,,,68.37,0,0,0,0
8,13,3,0,,,,66.99,0,0,0,0
8,14,3,0,,,,66.48,0,0,0,0
8,15,3,0,,,,67.92,0,0,0,0
8,16,3,0,,,,68.31,0,0,0,0
8,17,3,0,,,,53.97,0,0,0,0
8,18,3,0,,,,36.63,0,0,0,0
8,19,3,0,,,,32.43,0,0,0,0
8,20,3,0,,,,34.41,0,0,0,0
8,21,3,0,,,,10.5,0,0,0,0
8,22,3,0,,,,11.82,0,0,0,0
8,23,3,0,,,,8.94,0,0,0,0
8,24,3,0,,,,8.73,0,0,0,0
8,1,4,0,,,,13.02,0,0,0,0
8,2,4,0,,,,9.6,0,0,0,0
8,3,4,0,,,,10.08,0,0,0,0
8,4,4,0,,,,15.84,0,0,0,0
8,5,4,0,,,,38.13,0,0,0,0
8,6,4,0,,,,57.51,0,0,0,0
8,7,4,0,,,,62.31,0,0,0,0
8,8,4,0,,,,66.24,0,0,0,0
8,9,4,0,,,,66.36,0,0,0,0
8,10,4,0,,,,61.95,0,0,0,0
8,11,4,0,,,,60.06,0,0,0,0
8,12,4,0,,,,64.56,0,0,0,0
8,13,4,0,,,,61.17,0,0,0,0
8,14,4,0,,,,59.52,0,0,0,0
8,15,4,0,,,,60.51,0,0,0,0
8,16,4,0,,,,59.76,0,0,0,0
8,17,4,0,,,,53.67,0,0,0,0
8,18,4,0,,,,35.16,0,0,0,0
8,19,4,0,,,,30.66,0,0,0,0
8,20,4,0,,,,34.83,0,0,0,0
8,21,4,0,,,,11.82,0,0,0,0
8,22,4,0,,,,14.79,0,0,0,0
8,23,4,0,,,,8.85,0,0,0,0
8,24,4,0,,,,9.63,0,0,0,0
8,1,5,0,,,,9.36,0,0,0,0
8,2,5,0,,,,9.84,0,0,0,0
8,3,5,0,,,,11.85,0,0,0,0
8,4,5,0,,,,10.95,0,0,0,0
8,5,5,0,,,,33.45,0,0,0,0
8,6,5,0,,,,58.77,0,0,0,0
8,7,5,0,,,,57.93,0,0,0,0
8,8,5,0,,,,72.93,0,0,0,0
8,9,5,0,,,,68.43,0,0,0,0
8,10,5,0,,,,64.95,0,0,0,0
8,11,5,0,,,,50.97,0,0,0,0
8,12,5,0,,,,57.33,0,0,0,0
8,13,5,0,,,,51.33,0,0,0,0
8,14,5,0,,,,54.24,0,0,0,0
8,15,5,0,,,,54.24,0,0,0,0
8,16,5,0,,,,51.03,0,0,0,0
8,17,5,0,,,,38.61,0,0,0,0
8,18,5,0,,,,12.21,0,0,0,0
8,19,5,0,,,,10.92,0,0,0,0
8,20,5,0,,,,9.54,0,0,0,0
8,21,5,0,,,,11.31,0,0,0,0
8,22,5,0,,,,8.19,0,0,0,0
8,23,5,0,,,,8.34,0,0,0,0
8,24,5,0,,,,7.41,0,0,0,0
8,1,6,0,,,,8.76,0,0,0,0
8,2,6,0,,,,8.4,0,0,0,0
8,3,6,0,,,,8.55,0,0,0,0
8,4,6,0,,,,10.38,0,0,0,0
8,5,6,0,,,,18.51,0,0,0,0
8,6,6,0,,,,30.93,0,0,0,0
8,7,6,0,,,,27.9,0,0,0,0
8,8,6,0,,,,28.89,0,0,0,0
8,9,6,0,,,,27.27,0,0,0,0
8,10,6,0,,,,28.14,0,0,0,0
8,11,6,0,,,,25.2,0,0,0,0
8,12,6,0,,,,27.03,0,0,0,0
8,13,6,0,,,,23.1,0,0,0,0
8,14,6,0,,,,25.65,0,0,0,0
8,15,6,0,,,,21.09,0,0,0,0
8,16,6,0,,,,14.43,0,0,0,0
8,17,6,0,,,,8.43,0,0,0,0
8,18,6,0,,,,9.33,0,0,0,0
8,19,6,0,,,,9.54,0,0,0,0
8,20,6,0,,,,8.79,0,0,0,0
8,21,6,0,,,,7.29,0,0,0,0
8,22,6,0,,,,8.31,0,0,0,0
8,23,6,0,,,,8.73,0,0,0,0
8,24,6,0,,,,8.16,0,0,0,0
8,1,7,0,,,,7.92,0,0,0,0
8,2,7,0,,,,7.8,0,0,0,0
8,3,7,0,,,,8.58,0,0,0,0
8,4,7,0,,,,8.46,0,0,0,0
8,5,7,0,,,,10.05,0,0,0,0
8,6,7,0,,,,8.19,0,0,0,0
8,7,7,0,,,,8.28,0,0,0,0
8,8,7,0,,,,7.65,0,0,0,0
8,9,7,0,,,,7.65,0,0,0,0
8,10,7,0,,,,7.92,0,0,0,0
8,11,7,0,,,,8.52,0,0,0,0
8,12,7,0,,,,7.26,0,0,0,0
8,13,7,0,,,,6.51,0,0,0,0
8,14,7,0,,,,6.78,0,0,0,0
8,15,7,0,,,,6.72,0,0,0,0
8,16,7,0,,,,8.07,0,0,0,0
8,17,7,0,,,,7.32,0,0,0,0
8,18,7,0,,,,7.62,0,0,0,0
8,19,7,0,,,,7.77,0,0,0,0
8,20,7,0,,,,8.04,0,0,0,0
8,21,7,0,,,,9.63,0,0,0,0
8,22,7,0,,,,8.22,0,0,0,0
8,23,7,0,,,,9.3,0,0,0,0
8,24,7,0,,,,10.47,0,0,0,0
8,1,1,0,,,,11.04,0,0,0,0
8,2,1,0,,,,13.38,0,0,0,0
8,3,1,0,,,,14.16,0,0,0,0
8,4,1,0,,,,22.53,0,0,0,0
8,5,1,0,,,,40.92,0,0,0,0
8,6,1,0,,,,60.51,0,0,0,0
8,7,1,0,,,,61.56,0,0,0,0
8,8,1,0,,,,75.09,0,0,0,0
8,9,1,0,,,,72.6,0,0,0,0
8,10,1,0,,,,68.94,0,0,0,0
8,11,1,0,,,,68.19,0,0,0,0
8,12,1,0,,,,66.69,0,0,0,0
8,13,1,0,,,,62.07,0,0,0,0
8,14,1,0,,,,60.06,0,0,0,0
8,15,1,0,,,,63.15,0,0,0,0
8,16,1,0,,,,65.82,0,0,0,0
8,17,1,0,,,,52.83,0,0,0,0
8,18,1,0,,,,19.05,0,0,0,0
8,19,1,0,,,,9.75,0,0,0,0
8,20,1,0,,,,14.4,0,0,0,0
8,21,1,0,,,,9.48,0,0,0,0
8,22,1,0,,,,8.04,0,0,0,0
8,23,1,0,,,,9.51,0,0,0,0
8,24,1,0,,,,9.78,0,0,0,0
8,1,2,0,,,,9.15,0,0,0,0
8,2,2,0,,,,11.85,0,0,0,0
8,3,2,0,,,,11.4,0,0,0,0
8,4,2,0,,,,12.18,0,0,0,0
8,5,2,0,,,,34.35,0,0,0,0
8,6,2,0,,,,56.49,0,0,0,0
8,7,2,0,,,,58.14,0,0,0,0
8,8,2,0,,,,71.16,0,0,0,0
8,9,2,0,,,,73.71,0,0,0,0
8,10,2,0,,,,67.44,0,0,0,0
8,11,2,0,,,,62.76,0,0,0,0
8,12,2,0,,,,54.36,0,0,0,0
8,13,2,0,,,,49.47,0,0,0,0
8,14,2,0,,,,53.22,0,0,0,0
8,15,2,0,,,,48.69,0,0,0,0
8,16,2,0,,,,48.63,0,0,0,0
8,17,2,0,,,,33.51,0,0,0,0
8,18,2,0,,,,13.8,0,0,0,0
8,19,2,0,,,,9.12,0,0,0,0
8,20,2,0,,,,10.02,0,0,0,0
8,21,2,0,,,,6.66,0,0,0,0
8,22,2,0,,,,7.5,0,0,0,0
8,23,2,0,,,,9.99,0,0,0,0
8,24,2,0,,,,6.75,0,0,0,0
8,1,3,0,,,,6.84,0,0,0,0
8,2,3,0,,,,7.14,0,0,0,0
8,3,3,0,,,,7.32,0,0,0,0
8,4,3,0,,,,9.84,0,0,0,0
8,5,3,0,,,,26.55,0,0,0,0
8,6,3,0,,,,51.3,0,0,0,0
8,7,3,0,,,,53.01,0,0,0,0
8,8,3,0,,,,68.76,0,0,0,0
8,9,3,0,,,,64.59,0,0,0,0
8,10,3,0,,,,64.08,0,0,0,0
8,11,3,0,,,,59.97,0,0,0,0
8,12,3,0,,,,49.89,0,0,0,0
8,13,3,0,,,,47.61,0,0,0,0
8,14,3,0,,,,45.21,0,0,0,0
8,15,3,0,,,,44.37,0,0,0,0
8,16,3,0,,,,46.5,0,0,0,0
8,17,3,0,,,,44.43,0,0,0,0
8,18,3,0,,,,26.97,0,0,0,0
8,19,3,0,,,,22.35,0,0,0,0
8,20,3,0,,,,27.3,0,0,0,0
8,21,3,0,,,,8.76,0,0,0,0
8,22,3,0,,,,12.63,0,0,0,0
8,23,3,0,,,,7.5,0,0,0,0
8,24,3,0,,,,6.66,0,0,0,0
8,1,4,0,,,,8.46,0,0,0,0
8,2,4,0,,,,8.43,0,0,0,0
8,3,4,0,,,,9.09,0,0,0,0
8,4,4,0,,,,8.13,0,0,0,0
8,5,4,0,,,,14.43,0,0,0,0
8,6,4,0,,,,36.54,0,0,0,0
8,7,4,0,,,,55.05,0,0,0,0
8,8,4,0,,,,57.81,0,0,0,0
8,9,4,0,,,,62.16,0,0,0,0
8,10,4,0,,,,59.1,0,0,0,0
8,11,4,0,,,,54.12,0,0,0,0
8,12,4,0,,,,55.26,0,0,0,0
8,13,4,0,,,,52.44,0,0,0,0
8,14,4,0,,,,52.47,0,0,0,0
8,15,4,0,,,,48.51,0,0,0,0
8,16,4,0,,,,48.39,0,0,0,0
8,17,4,0,,,,39.33,0,0,0,0
8,18,4,0,,,,30,0,0,0,0
8,19,4,0,,,,29.22,0,0,0,0
8,20,4,0,,,,30.75,0,0,0,0
8,21,4,0,,,,13.11,0,0,0,0
8,22,4,0,,,,11.37,0,0,0,0
8,23,4,0,,,,11.79,0,0,0,0
8,24,4,0,,,,8.76,0,0,0,0
8,1,5,0,,,,9.24,0,0,0,0
8,2,5,0,,,,9.66,0,0,0,0
8,3,5,0,,,,9.63,0,0,0,0
8,4,5,0,,,,9.21,0,0,0,0
8,5,5,0,,,,26.07,0,0,0,0
8,6,5,0,,,,48.87,0,0,0,0
8,7,5,0,,,,58.32,0,0,0,0
8,8,5,0,,,,69.84,0,0,0,0
8,9,5,0,,,,64.02,0,0,0,0
8,10,5,0,,,,64.68,0,0,0,0
8,11,5,0,,,,63.84,0,0,0,0
8,12,5,0,,,,65.19,0,0,0,0
8,13,5,0,,,,60.84,0,0,0,0
8,14,5,0,,,,65.43,0,0,0,0
8,15,5,0,,,,61.11,0,0,0,0
8,16,5,0,,,,67.23,0,0,0,0
8,17,5,0,,,,49.2,0,0,0,0
8,18,5,0,,,,16.35,0,0,0,0
8,19,5,0,,,,12.84,0,0,0,0
8,20,5,0,,,,12.03,0,0,0,0
8,21,5,0,,,,9.27,0,0,0,0
8,22,5,0,,,,10.89,0,0,0,0
8,23,5,0,,,,11.37,0,0,0,0
8,24,5,0,,,,9.87,0,0,0,0
8,1,6,0,,,,10.2,0,0,0,0
8,2,6,0,,,,10.38,0,0,0,0
8,3,6,0,,,,10.59,0,0,0,0
8,4,6,0,,,,9.9,0,0,0,0
8,5,6,0,,,,22.62,0,0,0,0
8,6,6,0,,,,33.84,0,0,0,0
8,7,6,0,,,,30.99,0,0,0,0
8,8,6,0,,,,31.08,0,0,0,0
8,9,6,0,,,,30.45,0,0,0,0
8,10,6,0,,,,31.59,0,0,0,0
8,11,6,0,,,,29.4,0,0,0,0
8,12,6,0,,,,31.92,0,0,0,0
8,13,6,0,,,,28.77,0,0,0,0
8,14,6,0,,,,32.88,0,0,0,0
8,15,6,0,,,,27.99,0,0,0,0
8,16,6,0,,,,22.53,0,0,0,0
8,17,6,0,,,,10.71,0,0,0,0
8,18,6,0,,,,15.03,0,0,0,0
8,19,6,0,,,,11.73,0,0,0,0
8,20,6,0,,,,15.96,0,0,0,0
8,21,6,0,,,,11.28,0,0,0,0
8,22,6,0,,,,11.34,0,0,0,0
8,23,6,0,,,,11.49,0,0,0,0
8,24,6,0,,,,12.72,0,0,0,0
8,1,7,0,,,,12.03,0,0,0,0
8,2,7,0,,,,15.45,0,0,0,0
8,3,7,0,,,,12.45,0,0,0,0
8,4,7,0,,,,11.94,0,0,0,0
8,5,7,0,,,,12.87,0,0,0,0
8,6,7,0,,,,13.14,0,0,0,0
8,7,7,0,,,,12.06,0,0,0,0
8,8,7,0,,,,15.63,0,0,0,0
8,9,7,0,,,,11.31,0,0,0,0
8,10,7,0,,,,11.22,0,0,0,0
8,11,7,0,,,,10.32,0,0,0,0
8,12,7,0,,,,10.14,0,0,0,0
8,13,7,0,,,,11.04,0,0,0,0
8,14,7,0,,,,10.2,0,0,0,0
8,15,7,0,,,,9.18,0,0,0,0
8,16,7,0,,,,10.8,0,0,0,0
8,17,7,0,,,,9.75,0,0,0,0
8,18,7,0,,,,12,0,0,0,0
8,19,7,0,,,,12.12,0,0,0,0
8,20,7,0,,,,11.16,0,0,0,0
8,21,7,0,,,,12.12,0,0,0,0
8,22,7,0,,,,14.28,0,0,0,0
8,23,7,0,,,,14.82,0,0,0,0
8,24,7,0,,,,13.59,0,0,0,0
8,1,1,0,,,,18.75,0,0,0,0
8,2,1,0,,,,19.02,0,0,0,0
8,3,1,0,,,,24.12,0,0,0,0
8,4,1,0,,,,32.34,0,0,0,0
8,5,1,0,,,,38.37,0,0,0,0
8,6,1,0,,,,67.74,0,0,0,0
8,7,1,0,,,,68.73,0,0,0,0
8,8,1,0,,,,78.03,0,0,0,0
8,9,1,0,,,,74.19,0,0,0,0
8,10,1,0,,,,71.19,0,0,0,0
8,11,1,0,,,,69.72,0,0,0,0
8,12,1,0,,,,62.4,0,0,0,0
8,13,1,0,,,,63.72,0,0,0,0
8,14,1,0,,,,62.7,0,0,0,0
8,15,1,0,,,,62.76,0,0,0,0
8,16,1,0,,,,63.78,0,0,0,0
8,17,1,0,,,,50.58,0,0,0,0
8,18,1,0,,,,20.4,0,0,0,0
8,19,1,0,,,,16.05,0,0,0,0
8,20,1,0,,,,13.95,0,0,0,0
8,21,1,0,,,,9.51,0,0,0,0
8,22,1,0,,,,9,0,0,0,0
8,23,1,0,,,,9.69,0,0,0,0
8,24,1,0,,,,10.17,0,0,0,0
8,1,2,0,,,,10.29,0,0,0,0
8,2,2,0,,,,10.14,0,0,0,0
8,3,2,0,,,,13.62,0,0,0,0
8,4,2,0,,,,13.92,0,0,0,0
8,5,2,0,,,,35.7,0,0,0,0
8,6,2,0,,,,60.03,0,0,0,0
8,7,2,0,,,,58.98,0,0,0,0
8,8,2,0,,,,68.79,0,0,0,0
8,9,2,0,,,,68.43,0,0,0,0
8,10,2,0,,,,60.72,0,0,0,0
8,11,2,0,,,,60.39,0,0,0,0
8,12,2,0,,,,60.87,0,0,0,0
8,13,2,0,,,,58.38,0,0,0,0
8,14,2,0,,,,57.33,0,0,0,0
8,15,2,0,,,,59.19,0,0,0,0
8,16,2,0,,,,59.58,0,0,0,0
8,17,2,0,,,,47.61,0,0,0,0
8,18,2,0,,,,15.96,0,0,0,0
8,19,2,0,,,,10.56,0,0,0,0
8,20,2,0,,,,12.69,0,0,0,0
8,21,2,0,,,,8.58,0,0,0,0
8,22,2,0,,,,8.19,0,0,0,0
8,23,2,0,,,,8.28,0,0,0,0
8,24,2,0,,,,8.79,0,0,0,0
8,1,3,0,,,,9.27,0,0,0,0
8,2,3,0,,,,9.21,0,0,0,0
8,3,3,0,,,,12.42,0,0,0,0
8,4,3,0,,,,13.71,0,0,0,0
8,5,3,0,,,,32.4,0,0,0,0
8,6,3,0,,,,55.8,0,0,0,0
8,7,3,0,,,,59.01,0,0,0,0
8,8,3,0,,,,68.4,0,0,0,0
8,9,3,0,,,,67.65,0,0,0,0
8,10,3,0,,,,63.03,0,0,0,0
8,11,3,0,,,,61.17,0,0,0,0
8,12,3,0,,,,63.81,0,0,0,0
8,13,3,0,,,,62.13,0,0,0,0
8,14,3,0,,,,58.68,0,0,0,0
8,15,3,0,,,,56.46,0,0,0,0
8,16,3,0,,,,54.12,0,0,0,0
8,17,3,0,,,,43.26,0,0,0,0
8,18,3,0,,,,31.95,0,0,0,0
8,19,3,0,,,,29.97,0,0,0,0
8,20,3,0,,,,32.79,0,0,0,0
8,21,3,0,,,,9.63,0,0,0,0
8,22,3,0,,,,12.39,0,0,0,0
8,23,3,0,,,,7.65,0,0,0,0
8,24,3,0,,,,7.86,0,0,0,0
9,1,4,0,,,,7.59,0,0,0,0
9,2,4,0,,,,8.43,0,0,0,0
9,3,4,0,,,,9.63,0,0,0,0
9,4,4,0,,,,11.13,0,0,0,0
9,5,4,0,,,,28.29,0,0,0,0
9,6,4,0,,,,55.02,0,0,0,0
9,7,4,0,,,,60.66,0,0,0,0
9,8,4,0,,,,69.81,0,0,0,0
9,9,4,0,,,,65.04,0,0,0,0
9,10,4,0,,,,60.81,0,0,0,0
9,11,4,0,,,,54.27,0,0,0,0
9,12,4,0,,,,55.83,0,0,0,0
9,13,4,0,,,,55.95,0,0,0,0
9,14,4,0,,,,56.19,0,0,0,0
9,15,4,0,,,,52.89,0,0,0,0
9,16,4,0,,,,56.85,0,0,0,0
9,17,4,0,,,,60.87,0,0,0,0
9,18,4,0,,,,34.74,0,0,0,0
9,19,4,0,,,,31.47,0,0,0,0
9,20,4,0,,,,32.25,0,0,0,0
9,21,4,0,,,,12.81,0,0,0,0
9,22,4,0,,,,12.03,0,0,0,0
9,23,4,0,,,,10.14,0,0,0,0
9,24,4,0,,,,8.04,0,0,0,0
9,1,5,0,,,,8.25,0,0,0,0
9,2,5,0,,,,8.52,0,0,0,0
9,3,5,0,,,,8.49,0,0,0,0
9,4,5,0,,,,13.83,0,0,0,0
9,5,5,0,,,,28.62,0,0,0,0
9,6,5,0,,,,49.86,0,0,0,0
9,7,5,0,,,,57.39,0,0,0,0
9,8,5,0,,,,70.89,0,0,0,0
9,9,5,0,,,,68.28,0,0,0,0
9,10,5,0,,,,65.19,0,0,0,0
9,11,5,0,,,,64.65,0,0,0,0
9,12,5,0,,,,64.68,0,0,0,0
9,13,5,0,,,,59.64,0,0,0,0
9,14,5,0,,,,60.36,0,0,0,0
9,15,5,0,,,,54.84,0,0,0,0
9,16,5,0,,,,53.28,0,0,0,0
9,17,5,0,,,,43.11,0,0,0,0
9,18,5,0,,,,16.65,0,0,0,0
9,19,5,0,,,,9.6,0,0,0,0
9,20,5,0,,,,13.17,0,0,0,0
9,21,5,0,,,,8.58,0,0,0,0
9,22,5,0,,,,8.94,0,0,0,0
9,23,5,0,,,,8.82,0,0,0,0
9,24,5,0,,,,8.82,0,0,0,0
9,1,6,0,,,,11.46,0,0,0,0
9,2,6,0,,,,9.48,0,0,0,0
9,3,6,0,,,,9.45,0,0,0,0
9,4,6,0,,,,9.03,0,0,0,0
9,5,6,0,,,,20.94,0,0,0,0
9,6,6,0,,,,33.06,0,0,0,0
9,7,6,0,,,,30.51,0,0,0,0
9,8,6,0,,,,28.95,0,0,0,0
9,9,6,0,,,,28.98,0,0,0,0
9,10,6,0,,,,28.26,0,0,0,0
9,11,6,0,,,,27.18,0,0,0,0
9,12,6,0,,,,28.44,0,0,0,0
9,13,6,0,,,,26.07,0,0,0,0
9,14,6,0,,,,28.95,0,0,0,0
9,15,6,0,,,,25.02,0,0,0,0
9,16,6,0,,,,18.03,0,0,0,0
9,17,6,0,,,,6.51,0,0,0,0
9,18,6,0,,,,10.98,0,0,0,0
9,19,6,0,,,,7.17,0,0,0,0
9,20,6,0,,,,10.44,0,0,0,0
9,21,6,0,,,,6.33,0,0,0,0
9,22,6,0,,,,7.44,0,0,0,0
9,23,6,0,,,,7.8,0,0,0,0
9,24,6,0,,,,7.53,0,0,0,0
9,1,7,0,,,,9.24,0,0,0,0
9,2,7,0,,,,8.46,0,0,0,0
9,3,7,0,,,,7.74,0,0,0,0
9,4,7,0,,,,8.28,0,0,0,0
9,5,7,0,,,,8.28,0,0,0,0
9,6,7,0,,,,8.88,0,0,0,0
9,7,7,0,,,,8.64,0,0,0,0
9,8,7,0,,,,9.87,0,0,0,0
9,9,7,0,,,,7.08,0,0,0,0
9,10,7,0,,,,6.93,0,0,0,0
9,11,7,0,,,,5.88,0,0,0,0
9,12,7,0,,,,6.03,0,0,0,0
9,13,7,0,,,,5.97,0,0,0,0
9,14,7,0,,,,7.77,0,0,0,0
9,15,7,0,,,,6.06,0,0,0,0
9,16,7,0,,,,5.97,0,0,0,0
9,17,7,0,,,,5.82,0,0,0,0
9,18,7,0,,,,6.06,0,0,0,0
9,19,7,0,,,,7.74,0,0,0,0
9,20,7,0,,,,6.6,0,0,0,0
9,21,7,0,,,,6.57,0,0,0,0
9,22,7,0,,,,7.32,0,0,0,0
9,23,7,0,,,,8.01,0,0,0,0
9,24,7,0,,,,7.65,0,0,0,0
9,1,1,0,,,,9.24,0,0,0,0
9,2,1,0,,,,8.25,0,0,0,0
9,3,1,0,,,,8.91,0,0,0,0
9,4,1,0,,,,14.7,0,0,0,0
9,5,1,0,,,,33.57,0,0,0,0
9,6,1,0,,,,54.54,0,0,0,0
9,7,1,0,,,,57.84,0,0,0,0
9,8,1,0,,,,69.57,0,0,0,0
9,9,1,0,,,,63.78,0,0,0,0
9,10,1,0,,,,58.98,0,0,0,0
9,11,1,0,,,,57.54,0,0,0,0
9,12,1,0,,,,56.25,0,0,0,0
9,13,1,0,,,,52.5,0,0,0,0
9,14,1,0,,,,47.43,0,0,0,0
9,15,1,0,,,,48.06,0,0,0,0
9,16,1,0,,,,48.57,0,0,0,0
9,17,1,0,,,,39.3,0,0,0,0
9,18,1,0,,,,14.1,0,0,0,0
9,19,1,0,,,,10.29,0,0,0,0
9,20,1,0,,,,13.05,0,0,0,0
9,21,1,0,,,,8.88,0,0,0,0
9,22,1,0,,,,8.16,0,0,0,0
9,23,1,0,,,,8.01,0,0,0,0
9,24,1,0,,,,8.4,0,0,0,0
9,1,2,0,,,,8.22,0,0,0,0
9,2,2,0,,,,8.4,0,0,0,0
9,3,2,0,,,,8.91,0,0,0,0
9,4,2,0,,,,11.67,0,0,0,0
9,5,2,0,,,,27.21,0,0,0,0
9,6,2,0,,,,49.11,0,0,0,0
9,7,2,0,,,,56.43,0,0,0,0
9,8,2,0,,,,65.82,0,0,0,0
9,9,2,0,,,,66.27,0,0,0,0
9,10,2,0,,,,63.87,0,0,0,0
9,11,2,0,,,,59.58,0,0,0,0
9,12,2,0,,,,58.59,0,0,0,0
9,13,2,0,,,,53.7,0,0,0,0
9,14,2,0,,,,56.19,0,0,0,0
9,15,2,0,,,,49.38,0,0,0,0
9,16,2,0,,,,49.74,0,0,0,0
9,17,2,0,,,,37.29,0,0,0,0
9,18,2,0,,,,15.24,0,0,0,0
9,19,2,0,,,,11.13,0,0,0,0
9,20,2,0,,,,13.59,0,0,0,0
9,21,2,0,,,,7.98,0,0,0,0
9,22,2,0,,,,8.28,0,0,0,0
9,23,2,0,,,,8.1,0,0,0,0
9,24,2,0,,,,8.22,0,0,0,0
9,1,3,0,,,,8.34,0,0,0,0
9,2,3,0,,,,10.71,0,0,0,0
9,3,3,0,,,,8.37,0,0,0,0
9,4,3,0,,,,9.36,0,0,0,0
9,5,3,0,,,,28.68,0,0,0,0
9,6,3,0,,,,48.81,0,0,0,0
9,7,3,0,,,,56.91,0,0,0,0
9,8,3,0,,,,64.44,0,0,0,0
9,9,3,0,,,,58.74,0,0,0,0
9,10,3,0,,,,57.48,0,0,0,0
9,11,3,0,,,,55.68,0,0,0,0
9,12,3,0,,,,56.01,0,0,0,0
9,13,3,0,,,,48.84,0,0,0,0
9,14,3,0,,,,50.46,0,0,0,0
9,15,3,0,,,,46.83,0,0,0,0
9,16,3,0,,,,50.7,0,0,0,0
9,17,3,0,,,,41.7,0,0,0,0
9,18,3,0,,,,30.03,0,0,0,0
9,19,3,0,,,,27.33,0,0,0,0
9,20,3,0,,,,32.88,0,0,0,0
9,21,3,0,,,,11.31,0,0,0,0
9,22,3,0,,,,12.81,0,0,0,0
9,23,3,0,,,,8.46,0,0,0,0
9,24,3,0,,,,8.85,0,0,0,0
9,1,4,0,,,,8.82,0,0,0,0
9,2,4,0,,,,11.16,0,0,0,0
9,3,4,0,,,,9.3,0,0,0,0
9,4,4,0,,,,10.47,0,0,0,0
9,5,4,0,,,,26.82,0,0,0,0
9,6,4,0,,,,49.8,0,0,0,0
9,7,4,0,,,,59.04,0,0,0,0
9,8,4,0,,,,65.79,0,0,0,0
9,9,4,0,,,,66.66,0,0,0,0
9,10,4,0,,,,60.09,0,0,0,0
9,11,4,0,,,,62.13,0,0,0,0
9,12,4,0,,,,64.65,0,0,0,0
9,13,4,0,,,,60.24,0,0,0,0
9,14,4,0,,,,55.29,0,0,0,0
9,15,4,0,,,,54.9,0,0,0,0
9,16,4,0,,,,52.8,0,0,0,0
9,17,4,0,,,,44.64,0,0,0,0
9,18,4,0,,,,32.58,0,0,0,0
9,19,4,0,,,,29.55,0,0,0,0
9,20,4,0,,,,33.06,0,0,0,0
9,21,4,0,,,,11.97,0,0,0,0
9,22,4,0,,,,14.88,0,0,0,0
9,23,4,0,,,,10.05,0,0,0,0
9,24,4,0,,,,8.88,0,0,0,0
9,1,5,0,,,,8.82,0,0,0,0
9,2,5,0,,,,9.15,0,0,0,0
9,3,5,0,,,,10.95,0,0,0,0
9,4,5,0,,,,10.98,0,0,0,0
9,5,5,0,,,,30.9,0,0,0,0
9,6,5,0,,,,53.43,0,0,0,0
9,7,5,0,,,,57.15,0,0,0,0
9,8,5,0,,,,69.15,0,0,0,0
9,9,5,0,,,,64.92,0,0,0,0
9,10,5,0,,,,59.64,0,0,0,0
9,11,5,0,,,,60.66,0,0,0,0
9,12,5,0,,,,57.78,0,0,0,0
9,13,5,0,,,,53.4,0,0,0,0
9,14,5,0,,,,49.92,0,0,0,0
9,15,5,0,,,,50.28,0,0,0,0
9,16,5,0,,,,49.11,0,0,0,0
9,17,5,0,,,,41.28,0,0,0,0
9,18,5,0,,,,13.65,0,0,0,0
9,19,5,0,,,,10.41,0,0,0,0
9,20,5,0,,,,12.87,0,0,0,0
9,21,5,0,,,,8.58,0,0,0,0
9,22,5,0,,,,8.22,0,0,0,0
9,23,5,0,,,,8.07,0,0,0,0
9,24,5,0,,,,8.1,0,0,0,0
9,1,6,0,,,,9.24,0,0,0,0
9,2,6,0,,,,8.91,0,0,0,0
9,3,6,0,,,,8.79,0,0,0,0
9,4,6,0,,,,11.85,0,0,0,0
9,5,6,0,,,,20.55,0,0,0,0
9,6,6,0,,,,32.43,0,0,0,0
9,7,6,0,,,,29.58,0,0,0,0
9,8,6,0,,,,29.52,0,0,0,0
9,9,6,0,,,,28.77,0,0,0,0
9,10,6,0,,,,28.02,0,0,0,0
9,11,6,0,,,,27.81,0,0,0,0
9,12,6,0,,,,28.38,0,0,0,0
9,13,6,0,,,,26.22,0,0,0,0
9,14,6,0,,,,28.32,0,0,0,0
9,15,6,0,,,,25.2,0,0,0,0
9,16,6,0,,,,18.09,0,0,0,0
9,17,6,0,,,,8.07,0,0,0,0
9,18,6,0,,,,11.85,0,0,0,0
9,19,6,0,,,,8.4,0,0,0,0
9,20,6,0,,,,11.7,0,0,0,0
9,21,6,0,,,,7.74,0,0,0,0
9,22,6,0,,,,8.04,0,0,0,0
9,23,6,0,,,,9.09,0,0,0,0
9,24,6,0,,,,8.04,0,0,0,0
9,1,7,0,,,,9.81,0,0,0,0
9,2,7,0,,,,10.86,0,0,0,0
9,3,7,0,,,,9.24,0,0,0,0
9,4,7,0,,,,9.3,0,0,0,0
9,5,7,0,,,,9.54,0,0,0,0
9,6,7,0,,,,11.13,0,0,0,0
9,7,7,0,,,,10.89,0,0,0,0
9,8,7,0,,,,11.61,0,0,0,0
9,9,7,0,,,,10.05,0,0,0,0
9,10,7,0,,,,7.83,0,0,0,0
9,11,7,0,,,,8.16,0,0,0,0
9,12,7,0,,,,7.83,0,0,0,0
9,13,7,0,,,,7.68,0,0,0,0
9,14,7,0,,,,9.66,0,0,0,0
9,15,7,0,,,,7.92,0,0,0,0
9,16,7,0,,,,8.52,0,0,0,0
9,17,7,0,,,,7.65,0,0,0,0
9,18,7,0,,,,8.55,0,0,0,0
9,19,7,0,,,,9.96,0,0,0,0
9,20,7,0,,,,8.91,0,0,0,0
9,21,7,0,,,,9.36,0,0,0,0
9,22,7,0,,,,9.3,0,0,0,0
9,23,7,0,,,,9.93,0,0,0,0
9,24,7,0,,,,11.52,0,0,0,0
9,1,1,0,,,,9.96,0,0,0,0
9,2,1,0,,,,10.2,0,0,0,0
9,3,1,0,,,,12.39,0,0,0,0
9,4,1,0,,,,22.77,0,0,0,0
9,5,1,0,,,,39.09,0,0,0,0
9,6,1,0,,,,56.82,0,0,0,0
9,7,1,0,,,,60.93,0,0,0,0
9,8,1,0,,,,72.84,0,0,0,0
9,9,1,0,,,,72.09,0,0,0,0
9,10,1,0,,,,67.95,0,0,0,0
9,11,1,0,,,,69.45,0,0,0,0
9,12,1,0,,,,63.03,0,0,0,0
9,13,1,0,,,,65.04,0,0,0,0
9,14,1,0,,,,62.4,0,0,0,0
9,15,1,0,,,,61.77,0,0,0,0
9,16,1,0,,,,67.98,0,0,0,0
9,17,1,0,,,,53.19,0,0,0,0
9,18,1,0,,,,15.45,0,0,0,0
9,19,1,0,,,,11.88,0,0,0,0
9,20,1,0,,,,12.57,0,0,0,0
9,21,1,0,,,,12.15,0,0,0,0
9,22,1,0,,,,10.23,0,0,0,0
9,23,1,0,,,,9.75,0,0,0,0
9,24,1,0,,,,10.41,0,0,0,0
9,1,2,0,,,,9.87,0,0,0,0
9,2,2,0,,,,9.72,0,0,0,0
9,3,2,0,,,,10.83,0,0,0,0
9,4,2,0,,,,15.18,0,0,0,0
9,5,2,0,,,,35.4,0,0,0,0
9,6,2,0,,,,55.74,0,0,0,0
9,7,2,0,,,,59.7,0,0,0,0
9,8,2,0,,,,69.54,0,0,0,0
9,9,2,0,,,,70.14,0,0,0,0
9,10,2,0,,,,66.12,0,0,0,0
9,11,2,0,,,,64.41,0,0,0,0
9,12,2,0,,,,67.92,0,0,0,0
9,13,2,0,,,,64.65,0,0,0,0
9,14,2,0,,,,66.69,0,0,0,0
9,15,2,0,,,,62.76,0,0,0,0
9,16,2,0,,,,66.96,0,0,0,0
9,17,2,0,,,,48.06,0,0,0,0
9,18,2,0,,,,18.3,0,0,0,0
9,19,2,0,,,,11.1,0,0,0,0
9,20,2,0,,,,13.95,0,0,0,0
9,21,2,0,,,,10.47,0,0,0,0
9,22,2,0,,,,11.13,0,0,0,0
9,23,2,0,,,,11.22,0,0,0,0
9,24,2,0,,,,12.54,0,0,0,0
9,1,3,0,,,,14.37,0,0,0,0
9,2,3,0,,,,12.42,0,0,0,0
9,3,3,0,,,,13.02,0,0,0,0
9,4,3,0,,,,16.98,0,0,0,0
9,5,3,0,,,,40.17,0,0,0,0
9,6,3,0,,,,65.1,0,0,0,0
9,7,3,0,,,,61.47,0,0,0,0
9,8,3,0,,,,74.04,0,0,0,0
9,9,3,0,,,,77.85,0,0,0,0
9,10,3,0,,,,76.11,0,0,0,0
9,11,3,0,,,,73.59,0,0,0,0
9,12,3,0,,,,75.48,0,0,0,0
9,13,3,0,,,,73.32,0,0,0,0
9,14,3,0,,,,69.27,0,0,0,0
9,15,3,0,,,,70.02,0,0,0,0
9,16,3,0,,,,70.95,0,0,0,0
9,17,3,0,,,,60.06,0,0,0,0
9,18,3,0,,,,39.15,0,0,0,0
9,19,3,0,,,,34.17,0,0,0,0
9,20,3,0,,,,38.37,0,0,0,0
9,21,3,0,,,,14.97,0,0,0,0
9,22,3,0,,,,17.13,0,0,0,0
9,23,3,0,,,,11.13,0,0,0,0
9,24,3,0,,,,10.17,0,0,0,0
9,1,4,0,,,,12.87,0,0,0,0
9,2,4,0,,,,10.32,0,0,0,0
9,3,4,0,,,,11.82,0,0,0,0
9,4,4,0,,,,17.28,0,0,0,0
9,5,4,0,,,,41.76,0,0,0,0
9,6,4,0,,,,67.17,0,0,0,0
9,7,4,0,,,,62.22,0,0,0,0
9,8,4,0,,,,76.11,0,0,0,0
9,9,4,0,,,,72.09,0,0,0,0
9,10,4,0,,,,71.61,0,0,0,0
9,11,4,0,,,,69.9,0,0,0,0
9,12,4,0,,,,74.22,0,0,0,0
9,13,4,0,,,,66.69,0,0,0,0
9,14,4,0,,,,72.45,0,0,0,0
9,15,4,0,,,,67.56,0,0,0,0
9,16,4,0,,,,70.65,0,0,0,0
9,17,4,0,,,,57.21,0,0,0,0
9,18,4,0,,,,43.44,0,0,0,0
9,19,4,0,,,,34.11,0,0,0,0
9,20,4,0,,,,38.19,0,0,0,0
9,21,4,0,,,,14.31,0,0,0,0
9,22,4,0,,,,15.78,0,0,0,0
9,23,4,0,,,,9.96,0,0,0,0
9,24,4,0,,,,10.71,0,0,0,0
9,1,5,0,,,,9.72,0,0,0,0
9,2,5,0,,,,10.86,0,0,0,0
9,3,5,0,,,,13.92,0,0,0,0
9,4,5,0,,,,18.48,0,0,0,0
9,5,5,0,,,,41.85,0,0,0,0
9,6,5,0,,,,66,0,0,0,0
9,7,5,0,,,,63.21,0,0,0,0
9,8,5,0,,,,80.43,0,0,0,0
9,9,5,0,,,,79.26,0,0,0,0
9,10,5,0,,,,77.07,0,0,0,0
9,11,5,0,,,,75,0,0,0,0
9,12,5,0,,,,79.59,0,0,0,0
9,13,5,0,,,,76.14,0,0,0,0
9,14,5,0,,,,74.88,0,0,0,0
9,15,5,0,,,,77.52,0,0,0,0
9,16,5,0,,,,74.37,0,0,0,0
9,17,5,0,,,,54.6,0,0,0,0
9,18,5,0,,,,17.91,0,0,0,0
9,19,5,0,,,,13.56,0,0,0,0
9,20,5,0,,,,15.99,0,0,0,0
9,21,5,0,,,,13.68,0,0,0,0
9,22,5,0,,,,12.57,0,0,0,0
9,23,5,0,,,,12.78,0,0,0,0
9,24,5,0,,,,16.29,0,0,0,0
9,1,6,0,,,,15.72,0,0,0,0
9,2,6,0,,,,16.05,0,0,0,0
9,3,6,0,,,,12.9,0,0,0,0
9,4,6,0,,,,14.64,0,0,0,0
9,5,6,0,,,,25.47,0,0,0,0
9,6,6,0,,,,37.26,0,0,0,0
9,7,6,0,,,,35.55,0,0,0,0
9,8,6,0,,,,32.16,0,0,0,0
9,9,6,0,,,,34.14,0,0,0,0
9,10,6,0,,,,33.36,0,0,0,0
9,11,6,0,,,,33.81,0,0,0,0
9,12,6,0,,,,32.85,0,0,0,0
9,13,6,0,,,,32.4,0,0,0,0
9,14,6,0,,,,33.09,0,0,0,0
9,15,6,0,,,,32.55,0,0,0,0
9,16,6,0,,,,22.77,0,0,0,0
9,17,6,0,,,,15.75,0,0,0,0
9,18,6,0,,,,17.85,0,0,0,0
9,19,6,0,,,,15.84,0,0,0,0
9,20,6,0,,,,18.21,0,0,0,0
9,21,6,0,,,,15.36,0,0,0,0
9,22,6,0,,,,17.55,0,0,0,0
9,23,6,0,,,,18,0,0,0,0
9,24,6,0,,,,16.62,0,0,0,0
9,1,7,0,,,,17.55,0,0,0,0
9,2,7,0,,,,15.72,0,0,0,0
9,3,7,0,,,,18.24,0,0,0,0
9,4,7,0,,,,16.83,0,0,0,0
9,5,7,0,,,,16.08,0,0,0,0
9,6,7,0,,,,15.63,0,0,0,0
9,7,7,0,,,,16.89,0,0,0,0
9,8,7,0,,,,17.4,0,0,0,0
9,9,7,0,,,,17.88,0,0,0,0
9,10,7,0,,,,15.18,0,0,0,0
9,11,7,0,,,,15.18,0,0,0,0
9,12,7,0,,,,13.89,0,0,0,0
9,13,7,0,,,,13.41,0,0,0,0
9,14,7,0,,,,11.31,0,0,0,0
9,15,7,0,,,,13.17,0,0,0,0
9,16,7,0,,,,13.77,0,0,0,0
9,17,7,0,,,,13.23,0,0,0,0
9,18,7,0,,,,16.02,0,0,0,0
9,19,7,0,,,,17.22,0,0,0,0
9,20,7,0,,,,20.25,0,0,0,0
9,21,7,0,,,,18.54,0,0,0,0
9,22,7,0,,,,19.71,0,0,0,0
9,23,7,0,,,,18.72,0,0,0,0
9,24,7,0,,,,23.04,0,0,0,0
9,1,1,0,,,,22.8,0,0,0,0
9,2,1,0,,,,23.52,0,0,0,0
9,3,1,0,,,,25.77,0,0,0,0
9,4,1,0,,,,34.59,0,0,0,0
9,5,1,0,,,,53.79,0,0,0,0
9,6,1,0,,,,89.97,0,0,0,0
9,7,1,0,,,,86.49,0,0,0,0
9,8,1,0,,,,98.22,0,0,0,0
9,9,1,0,,,,96.39,0,0,0,0
9,10,1,0,,,,85.32,0,0,0,0
9,11,1,0,,,,85.5,0,0,0,0
9,12,1,0,,,,84.09,0,0,0,0
9,13,1,0,,,,86.73,0,0,0,0
9,14,1,0,,,,79.08,0,0,0,0
9,15,1,0,,,,77.94,0,0,0,0
9,16,1,0,,,,65.25,0,0,0,0
9,17,1,0,,,,55.32,0,0,0,0
9,18,1,0,,,,15.78,0,0,0,0
9,19,1,0,,,,15.45,0,0,0,0
9,20,1,0,,,,14.19,0,0,0,0
9,21,1,0,,,,16.77,0,0,0,0
9,22,1,0,,,,17.61,0,0,0,0
9,23,1,0,,,,16.17,0,0,0,0
9,24,1,0,,,,16.29,0,0,0,0
9,1,2,0,,,,17.4,0,0,0,0
9,2,2,0,,,,17.46,0,0,0,0
9,3,2,0,,,,22.53,0,0,0,0
9,4,2,0,,,,30.81,0,0,0,0
9,5,2,0,,,,54.15,0,0,0,0
9,6,2,0,,,,87.21,0,0,0,0
9,7,2,0,,,,80.97,0,0,0,0
9,8,2,0,,,,96.51,0,0,0,0
9,9,2,0,,,,91.35,0,0,0,0
9,10,2,0,,,,83.85,0,0,0,0
9,11,2,0,,,,76.56,0,0,0,0
9,12,2,0,,,,75.42,0,0,0,0
9,13,2,0,,,,68.61,0,0,0,0
9,14,2,0,,,,69.21,0,0,0,0
9,15,2,0,,,,64.47,0,0,0,0
9,16,2,0,,,,66.09,0,0,0,0
9,17,2,0,,,,51.27,0,0,0,0
9,18,2,0,,,,17.55,0,0,0,0
9,19,2,0,,,,11.76,0,0,0,0
9,20,2,0,,,,14.01,0,0,0,0
9,21,2,0,,,,11.85,0,0,0,0
9,22,2,0,,,,12.54,0,0,0,0
9,23,2,0,,,,15.75,0,0,0,0
9,24,2,0,,,,14.22,0,0,0,0
9,1,3,0,,,,15.24,0,0,0,0
9,2,3,0,,,,18.96,0,0,0,0
9,3,3,0,,,,19.5,0,0,0,0
9,4,3,0,,,,22.56,0,0,0,0
9,5,3,0,,,,42.42,0,0,0,0
9,6,3,0,,,,68.67,0,0,0,0
9,7,3,0,,,,70.95,0,0,0,0
9,8,3,0,,,,79.5,0,0,0,0
9,9,3,0,,,,74.22,0,0,0,0
9,10,3,0,,,,75.09,0,0,0,0
9,11,3,0,,,,76.5,0,0,0,0
9,12,3,0,,,,73.74,0,0,0,0
9,13,3,0,,,,70.89,0,0,0,0
9,14,3,0,,,,68.28,0,0,0,0
9,15,3,0,,,,68.88,0,0,0,0
9,16,3,0,,,,68.22,0,0,0,0
9,17,3,0,,,,60.33,0,0,0,0
9,18,3,0,,,,44.7,0,0,0,0
9,19,3,0,,,,37.08,0,0,0,0
9,20,3,0,,,,40.26,0,0,0,0
9,21,3,0,,,,15.33,0,0,0,0
9,22,3,0,,,,17.34,0,0,0,0
9,23,3,0,,,,13.29,0,0,0,0
9,24,3,0,,,,13.38,0,0,0,0
9,1,4,0,,,,12.84,0,0,0,0
9,2,4,0,,,,13.17,0,0,0,0
9,3,4,0,,,,12.99,0,0,0,0
9,4,4,0,,,,20.43,0,0,0,0
9,5,4,0,,,,41.55,0,0,0,0
9,6,4,0,,,,63.75,0,0,0,0
9,7,4,0,,,,67.95,0,0,0,0
9,8,4,0,,,,83.04,0,0,0,0
9,9,4,0,,,,80.94,0,0,0,0
9,10,4,0,,,,78.33,0,0,0,0
9,11,4,0,,,,79.68,0,0,0,0
9,12,4,0,,,,78.72,0,0,0,0
9,13,4,0,,,,74.16,0,0,0,0
9,14,4,0,,,,74.76,0,0,0,0
9,15,4,0,,,,70.65,0,0,0,0
9,16,4,0,,,,71.85,0,0,0,0
9,17,4,0,,,,55.53,0,0,0,0
9,18,4,0,,,,42.3,0,0,0,0
9,19,4,0,,,,34.05,0,0,0,0
9,20,4,0,,,,42.39,0,0,0,0
9,21,4,0,,,,14.01,0,0,0,0
9,22,4,0,,,,14.04,0,0,0,0
9,23,4,0,,,,10.17,0,0,0,0
9,24,4,0,,,,9.66,0,0,0,0
9,1,5,0,,,,10.77,0,0,0,0
9,2,5,0,,,,12.87,0,0,0,0
9,3,5,0,,,,10.74,0,0,0,0
9,4,5,0,,,,15.24,0,0,0,0
9,5,5,0,,,,38.22,0,0,0,0
9,6,5,0,,,,65.55,0,0,0,0
9,7,5,0,,,,62.28,0,0,0,0
9,8,5,0,,,,80.1,0,0,0,0
9,9,5,0,,,,73.56,0,0,0,0
9,10,5,0,,,,66.51,0,0,0,0
9,11,5,0,,,,63.81,0,0,0,0
9,12,5,0,,,,70.86,0,0,0,0
9,13,5,0,,,,69.57,0,0,0,0
9,14,5,0,,,,74.7,0,0,0,0
9,15,5,0,,,,63.81,0,0,0,0
9,16,5,0,,,,72.54,0,0,0,0
9,17,5,0,,,,51.09,0,0,0,0
9,18,5,0,,,,15.81,0,0,0,0
9,19,5,0,,,,12.6,0,0,0,0
9,20,5,0,,,,12.45,0,0,0,0
9,21,5,0,,,,13.44,0,0,0,0
9,22,5,0,,,,10.8,0,0,0,0
9,23,5,0,,,,11.46,0,0,0,0
9,24,5,0,,,,11.34,0,0,0,0
9,1,6,0,,,,13.83,0,0,0,0
9,2,6,0,,,,11.73,0,0,0,0
9,3,6,0,,,,13.02,0,0,0,0
9,4,6,0,,,,16.41,0,0,0,0
9,5,6,0,,,,27,0,0,0,0
9,6,6,0,,,,34.68,0,0,0,0
9,7,6,0,,,,33.36,0,0,0,0
9,8,6,0,,,,33.69,0,0,0,0
9,9,6,0,,,,33.06,0,0,0,0
9,10,6,0,,,,32.31,0,0,0,0
9,11,6,0,,,,30.72,0,0,0,0
9,12,6,0,,,,33.57,0,0,0,0
9,13,6,0,,,,29.64,0,0,0,0
9,14,6,0,,,,32.22,0,0,0,0
9,15,6,0,,,,28.71,0,0,0,0
9,16,6,0,,,,23.58,0,0,0,0
9,17,6,0,,,,12.36,0,0,0,0
9,18,6,0,,,,15,0,0,0,0
9,19,6,0,,,,15.45,0,0,0,0
9,20,6,0,,,,16.44,0,0,0,0
9,21,6,0,,,,14.73,0,0,0,0
9,22,6,0,,,,12.42,0,0,0,0
9,23,6,0,,,,16.29,0,0,0,0
9,24,6,0,,,,15.45,0,0,0,0
9,1,7,0,,,,14.97,0,0,0,0
9,2,7,0,,,,16.44,0,0,0,0
9,3,7,0,,,,15.99,0,0,0,0
9,4,7,0,,,,18.48,0,0,0,0
9,5,7,0,,,,17.79,0,0,0,0
9,6,7,0,,,,20.04,0,0,0,0
9,7,7,0,,,,16.5,0,0,0,0
9,8,7,0,,,,17.1,0,0,0,0
9,9,7,0,,,,15.36,0,0,0,0
9,10,7,0,,,,15.12,0,0,0,0
9,11,7,0,,,,16.08,0,0,0,0
9,12,7,0,,,,16.56,0,0,0,0
9,13,7,0,,,,16.23,0,0,0,0
9,14,7,0,,,,14.76,0,0,0,0
9,15,7,0,,,,16.68,0,0,0,0
9,16,7,0,,,,18.84,0,0,0,0
9,17,7,0,,,,18.3,0,0,0,0
9,18,7,0,,,,18.24,0,0,0,0
9,19,7,0,,,,18.96,0,0,0,0
9,20,7,0,,,,20.46,0,0,0,0
9,21,7,0,,,,17.94,0,0,0,0
9,22,7,0,,,,18.9,0,0,0,0
9,23,7,0,,,,14.97,0,0,0,0
9,24,7,0,,,,19.74,0,0,0,0
9,1,1,0,,,,18.72,0,0,0,0
9,2,1,0,,,,17.58,0,0,0,0
9,3,1,0,,,,26.88,0,0,0,0
9,4,1,0,,,,32.91,0,0,0,0
9,5,1,0,,,,49.05,0,0,0,0
9,6,1,0,,,,79.32,0,0,0,0
9,7,1,0,,,,73.68,0,0,0,0
9,8,1,0,,,,85.83,0,0,0,0
9,9,1,0,,,,83.91,0,0,0,0
9,10,1,0,,,,79.53,0,0,0,0
9,11,1,0,,,,76.11,0,0,0,0
9,12,1,0,,,,77.01,0,0,0,0
9,13,1,0,,,,76.8,0,0,0,0
9,14,1,0,,,,76.17,0,0,0,0
9,15,1,0,,,,69.69,0,0,0,0
9,16,1,0,,,,71.16,0,0,0,0
9,17,1,0,,,,52.62,0,0,0,0
9,18,1,0,,,,22.32,0,0,0,0
9,19,1,0,,,,13.23,0,0,0,0
9,20,1,0,,,,16.47,0,0,0,0
9,21,1,0,,,,12.42,0,0,0,0
9,22,1,0,,,,12,0,0,0,0
9,23,1,0,,,,14.1,0,0,0,0
9,24,1,0,,,,14.34,0,0,0,0
9,1,2,0,,,,17.04,0,0,0,0
9,2,2,0,,,,19.32,0,0,0,0
9,3,2,0,,,,19.08,0,0,0,0
9,4,2,0,,,,27.6,0,0,0,0
9,5,2,0,,,,48,0,0,0,0
9,6,2,0,,,,71.73,0,0,0,0
9,7,2,0,,,,68.49,0,0,0,0
9,8,2,0,,,,83.46,0,0,0,0
9,9,2,0,,,,83.34,0,0,0,0
9,10,2,0,,,,78.96,0,0,0,0
9,11,2,0,,,,79.41,0,0,0,0
9,12,2,0,,,,79.98,0,0,0,0
9,13,2,0,,,,78.48,0,0,0,0
9,14,2,0,,,,78.09,0,0,0,0
9,15,2,0,,,,66.24,0,0,0,0
9,16,2,0,,,,67.62,0,0,0,0
9,17,2,0,,,,49.2,0,0,0,0
9,18,2,0,,,,17.43,0,0,0,0
9,19,2,0,,,,11.19,0,0,0,0
9,20,2,0,,,,13.83,0,0,0,0
9,21,2,0,,,,10.35,0,0,0,0
9,22,2,0,,,,10.47,0,0,0,0
9,23,2,0,,,,10.5,0,0,0,0
9,24,2,0,,,,14.58,0,0,0,0
9,1,3,0,,,,10.89,0,0,0,0
9,2,3,0,,,,11.55,0,0,0,0
9,3,3,0,,,,12.06,0,0,0,0
9,4,3,0,,,,17.49,0,0,0,0
9,5,3,0,,,,42.54,0,0,0,0
9,6,3,0,,,,72.24,0,0,0,0
9,7,3,0,,,,69.3,0,0,0,0
9,8,3,0,,,,79.83,0,0,0,0
9,9,3,0,,,,81.75,0,0,0,0
9,10,3,0,,,,73.35,0,0,0,0
9,11,3,0,,,,75.15,0,0,0,0
9,12,3,0,,,,75.9,0,0,0,0
9,13,3,0,,,,76.17,0,0,0,0
9,14,3,0,,,,66.66,0,0,0,0
9,15,3,0,,,,58.65,0,0,0,0
9,16,3,0,,,,57.78,0,0,0,0
9,17,3,0,,,,53.13,0,0,0,0
9,18,3,0,,,,35.01,0,0,0,0
9,19,3,0,,,,33.54,0,0,0,0
9,20,3,0,,,,34.86,0,0,0,0
9,21,3,0,,,,11.52,0,0,0,0
9,22,3,0,,,,16.92,0,0,0,0
9,23,3,0,,,,10.92,0,0,0,0
9,24,3,0,,,,12.21,0,0,0,0
9,1,4,0,,,,11.52,0,0,0,0
9,2,4,0,,,,13.41,0,0,0,0
9,3,4,0,,,,15.09,0,0,0,0
9,4,4,0,,,,16.2,0,0,0,0
9,5,4,0,,,,38.4,0,0,0,0
9,6,4,0,,,,67.92,0,0,0,0
9,7,4,0,,,,67.2,0,0,0,0
9,8,4,0,,,,81.54,0,0,0,0
9,9,4,0,,,,75.96,0,0,0,0
9,10,4,0,,,,75.33,0,0,0,0
9,11,4,0,,,,73.14,0,0,0,0
9,12,4,0,,,,72.06,0,0,0,0
9,13,4,0,,,,69.78,0,0,0,0
9,14,4,0,,,,74.13,0,0,0,0
9,15,4,0,,,,66.63,0,0,0,0
9,16,4,0,,,,71.73,0,0,0,0
9,17,4,0,,,,56.43,0,0,0,0
9,18,4,0,,,,42.33,0,0,0,0
9,19,4,0,,,,32.76,0,0,0,0
9,20,4,0,,,,37.35,0,0,0,0
9,21,4,0,,,,13.5,0,0,0,0
9,22,4,0,,,,13.26,0,0,0,0
9,23,4,0,,,,9.42,0,0,0,0
9,24,4,0,,,,9.75,0,0,0,0
9,1,5,0,,,,12.66,0,0,0,0
9,2,5,0,,,,13.41,0,0,0,0
9,3,5,0,,,,12.51,0,0,0,0
9,4,5,0,,,,17.1,0,0,0,0
9,5,5,0,,,,40.17,0,0,0,0
9,6,5,0,,,,67.77,0,0,0,0
9,7,5,0,,,,65.7,0,0,0,0
9,8,5,0,,,,79.92,0,0,0,0
9,9,5,0,,,,81.81,0,0,0,0
9,10,5,0,,,,75.09,0,0,0,0
9,11,5,0,,,,68.52,0,0,0,0
9,12,5,0,,,,70.35,0,0,0,0
9,13,5,0,,,,66.78,0,0,0,0
9,14,5,0,,,,67.62,0,0,0,0
9,15,5,0,,,,61.83,0,0,0,0
9,16,5,0,,,,61.32,0,0,0,0
9,17,5,0,,,,47.01,0,0,0,0
9,18,5,0,,,,16.47,0,0,0,0
9,19,5,0,,,,9.78,0,0,0,0
9,20,5,0,,,,14.67,0,0,0,0
9,21,5,0,,,,10.62,0,0,0,0
9,22,5,0,,,,10.2,0,0,0,0
9,23,5,0,,,,10.98,0,0,0,0
9,24,5,0,,,,10.89,0,0,0,0
10,1,6,0,,,,13.29,0,0,0,0
10,2,6,0,,,,13.14,0,0,0,0
10,3,6,0,,,,14.19,0,0,0,0
10,4,6,0,,,,12.66,0,0,0,0
10,5,6,0,,,,22.89,0,0,0,0
10,6,6,0,,,,35.25,0,0,0,0
10,7,6,0,,,,31.8,0,0,0,0
10,8,6,0,,,,32.46,0,0,0,0
10,9,6,0,,,,31.86,0,0,0,0
10,10,6,0,,,,32.4,0,0,0,0
10,11,6,0,,,,29.61,0,0,0,0
10,12,6,0,,,,31.8,0,0,0,0
10,13,6,0,,,,28.65,0,0,0,0
10,14,6,0,,,,31.86,0,0,0,0
10,15,6,0,,,,27.75,0,0,0,0
10,16,6,0,,,,21.84,0,0,0,0
10,17,6,0,,,,11.49,0,0,0,0
10,18,6,0,,,,15.09,0,0,0,0
10,19,6,0,,,,14.4,0,0,0,0
10,20,6,0,,,,16.2,0,0,0,0
10,21,6,0,,,,12.39,0,0,0,0
10,22,6,0,,,,13.29,0,0,0,0
10,23,6,0,,,,13.02,0,0,0,0
10,24,6,0,,,,12.93,0,0,0,0
10,1,7,0,,,,16.53,0,0,0,0
10,2,7,0,,,,14.58,0,0,0,0
10,3,7,0,,,,13.98,0,0,0,0
10,4,7,0,,,,13.5,0,0,0,0
10,5,7,0,,,,17.64,0,0,0,0
10,6,7,0,,,,16.83,0,0,0,0
10,7,7,0,,,,15.99,0,0,0,0
10,8,7,0,,,,15.48,0,0,0,0
10,9,7,0,,,,14.01,0,0,0,0
10,10,7,0,,,,12.3,0,0,0,0
10,11,7,0,,,,10.92,0,0,0,0
10,12,7,0,,,,10.02,0,0,0,0
10,13,7,0,,,,11.85,0,0,0,0
10,14,7,0,,,,12.51,0,0,0,0
10,15,7,0,,,,11.13,0,0,0,0
10,16,7,0,,,,11.73,0,0,0,0
10,17,7,0,,,,11.28,0,0,0,0
10,18,7,0,,,,13.14,0,0,0,0
10,19,7,0,,,,14.94,0,0,0,0
10,20,7,0,,,,13.74,0,0,0,0
10,21,7,0,,,,15.81,0,0,0,0
10,22,7,0,,,,14.16,0,0,0,0
10,23,7,0,,,,16.68,0,0,0,0
10,24,7,0,,,,18.63,0,0,0,0
10,1,1,0,,,,18.12,0,0,0,0
10,2,1,0,,,,17.79,0,0,0,0
10,3,1,0,,,,26.28,0,0,0,0
10,4,1,0,,,,35.19,0,0,0,0
10,5,1,0,,,,50.91,0,0,0,0
10,6,1,0,,,,76.56,0,0,0,0
10,7,1,0,,,,73.83,0,0,0,0
10,8,1,0,,,,87.33,0,0,0,0
10,9,1,0,,,,83.22,0,0,0,0
10,10,1,0,,,,79.23,0,0,0,0
10,11,1,0,,,,77.52,0,0,0,0
10,12,1,0,,,,78.6,0,0,0,0
10,13,1,0,,,,77.88,0,0,0,0
10,14,1,0,,,,76.77,0,0,0,0
10,15,1,0,,,,74.64,0,0,0,0
10,16,1,0,,,,72.12,0,0,0,0
10,17,1,0,,,,54.63,0,0,0,0
10,18,1,0,,,,20.52,0,0,0,0
10,19,1,0,,,,12,0,0,0,0
10,20,1,0,,,,16.65,0,0,0,0
10,21,1,0,,,,11.73,0,0,0,0
10,22,1,0,,,,12.84,0,0,0,0
10,23,1,0,,,,12.99,0,0,0,0
10,24,1,0,,,,12.87,0,0,0,0
10,1,2,0,,,,14.04,0,0,0,0
10,2,2,0,,,,15.54,0,0,0,0
10,3,2,0,,,,17.1,0,0,0,0
10,4,2,0,,,,26.4,0,0,0,0
10,5,2,0,,,,48.03,0,0,0,0
10,6,2,0,,,,71.43,0,0,0,0
10,7,2,0,,,,70.98,0,0,0,0
10,8,2,0,,,,83.94,0,0,0,0
10,9,2,0,,,,85.05,0,0,0,0
10,10,2,0,,,,80.07,0,0,0,0
10,11,2,0,,,,80.49,0,0,0,0
10,12,2,0,,,,81.12,0,0,0,0
10,13,2,0,,,,78.9,0,0,0,0
10,14,2,0,,,,79.59,0,0,0,0
10,15,2,0,,,,78.78,0,0,0,0
10,16,2,0,,,,77.52,0,0,0,0
10,17,2,0,,,,51.15,0,0,0,0
10,18,2,0,,,,18.6,0,0,0,0
10,19,2,0,,,,11.43,0,0,0,0
10,20,2,0,,,,15.99,0,0,0,0
10,21,2,0,,,,11.64,0,0,0,0
10,22,2,0,,,,11.85,0,0,0,0
10,23,2,0,,,,12,0,0,0,0
10,24,2,0,,,,16.14,0,0,0,0
10,1,3,0,,,,13.62,0,0,0,0
10,2,3,0,,,,16.41,0,0,0,0
10,3,3,0,,,,21.27,0,0,0,0
10,4,3,0,,,,26.61,0,0,0,0
10,5,3,0,,,,46.74,0,0,0,0
10,6,3,0,,,,77.34,0,0,0,0
10,7,3,0,,,,74.22,0,0,0,0
10,8,3,0,,,,82.65,0,0,0,0
10,9,3,0,,,,82.2,0,0,0,0
10,10,3,0,,,,78,0,0,0,0
10,11,3,0,,,,76.2,0,0,0,0
10,12,3,0,,,,77.22,0,0,0,0
10,13,3,0,,,,75.54,0,0,0,0
10,14,3,0,,,,75.42,0,0,0,0
10,15,3,0,,,,67.8,0,0,0,0
10,16,3,0,,,,72.39,0,0,0,0
10,17,3,0,,,,58.41,0,0,0,0
10,18,3,0,,,,45.27,0,0,0,0
10,19,3,0,,,,36.39,0,0,0,0
10,20,3,0,,,,40.2,0,0,0,0
10,21,3,0,,,,15.33,0,0,0,0
10,22,3,0,,,,17.25,0,0,0,0
10,23,3,0,,,,13.92,0,0,0,0
10,24,3,0,,,,14.4,0,0,0,0
10,1,4,0,,,,17.04,0,0,0,0
10,2,4,0,,,,20.46,0,0,0,0
10,3,4,0,,,,20.28,0,0,0,0
10,4,4,0,,,,30.24,0,0,0,0
10,5,4,0,,,,50.76,0,0,0,0
10,6,4,0,,,,79.44,0,0,0,0
10,7,4,0,,,,70.8,0,0,0,0
10,8,4,0,,,,86.25,0,0,0,0
10,9,4,0,,,,89.4,0,0,0,0
10,10,4,0,,,,84.99,0,0,0,0
10,11,4,0,,,,83.28,0,0,0,0
10,12,4,0,,,,79.68,0,0,0,0
10,13,4,0,,,,81.57,0,0,0,0
10,14,4,0,,,,78.72,0,0,0,0
10,15,4,0,,,,78.39,0,0,0,0
10,16,4,0,,,,81.27,0,0,0,0
10,17,4,0,,,,60.87,0,0,0,0
10,18,4,0,,,,45.87,0,0,0,0
10,19,4,0,,,,39.03,0,0,0,0
10,20,4,0,,,,39.12,0,0,0,0
10,21,4,0,,,,13.59,0,0,0,0
10,22,4,0,,,,16.35,0,0,0,0
10,23,4,0,,,,11.55,0,0,0,0
10,24,4,0,,,,12.48,0,0,0,0
10,1,5,0,,,,15.69,0,0,0,0
10,2,5,0,,,,18.42,0,0,0,0
10,3,5,0,,,,21.09,0,0,0,0
10,4,5,0,,,,28.41,0,0,0,0
10,5,5,0,,,,48.18,0,0,0,0
10,6,5,0,,,,77.73,0,0,0,0
10,7,5,0,,,,71.73,0,0,0,0
10,8,5,0,,,,85.92,0,0,0,0
10,9,5,0,,,,87.24,0,0,0,0
10,10,5,0,,,,83.22,0,0,0,0
10,11,5,0,,,,82.17,0,0,0,0
10,12,5,0,,,,79.32,0,0,0,0
10,13,5,0,,,,73.35,0,0,0,0
10,14,5,0,,,,76.86,0,0,0,0
10,15,5,0,,,,74.34,0,0,0,0
10,16,5,0,,,,77.61,0,0,0,0
10,17,5,0,,,,51.78,0,0,0,0
10,18,5,0,,,,20.46,0,0,0,0
10,19,5,0,,,,15.09,0,0,0,0
10,20,5,0,,,,20.67,0,0,0,0
10,21,5,0,,,,16.68,0,0,0,0
10,22,5,0,,,,15.12,0,0,0,0
10,23,5,0,,,,17.04,0,0,0,0
10,24,5,0,,,,17.4,0,0,0,0
10,1,6,0,,,,17.76,0,0,0,0
10,2,6,0,,,,17.85,0,0,0,0
10,3,6,0,,,,20.1,0,0,0,0
10,4,6,0,,,,19.14,0,0,0,0
10,5,6,0,,,,33.48,0,0,0,0
10,6,6,0,,,,47.43,0,0,0,0
10,7,6,0,,,,45.9,0,0,0,0
10,8,6,0,,,,45.51,0,0,0,0
10,9,6,0,,,,45.03,0,0,0,0
10,10,6,0,,,,44.46,0,0,0,0
10,11,6,0,,,,42.36,0,0,0,0
10,12,6,0,,,,43.74,0,0,0,0
10,13,6,0,,,,38.76,0,0,0,0
10,14,6,0,,,,44.31,0,0,0,0
10,15,6,0,,,,39.96,0,0,0,0
10,16,6,0,,,,28.44,0,0,0,0
10,17,6,0,,,,17.46,0,0,0,0
10,18,6,0,,,,21.36,0,0,0,0
10,19,6,0,,,,19.59,0,0,0,0
10,20,6,0,,,,23.73,0,0,0,0
10,21,6,0,,,,20.7,0,0,0,0
10,22,6,0,,,,22.08,0,0,0,0
10,23,6,0,,,,24.27,0,0,0,0
10,24,6,0,,,,19.71,0,0,0,0
10,1,7,0,,,,18.72,0,0,0,0
10,2,7,0,,,,19.29,0,0,0,0
10,3,7,0,,,,20.82,0,0,0,0
10,4,7,0,,,,21.15,0,0,0,0
10,5,7,0,,,,22.11,0,0,0,0
10,6,7,0,,,,18.45,0,0,0,0
10,7,7,0,,,,20.58,0,0,0,0
10,8,7,0,,,,20.7,0,0,0,0
10,9,7,0,,,,22.23,0,0,0,0
10,10,7,0,,,,21.66,0,0,0,0
10,11,7,0,,,,19.59,0,0,0,0
10,12,7,0,,,,17.64,0,0,0,0
10,13,7,0,,,,14.19,0,0,0,0
10,14,7,0,,,,16.68,0,0,0,0
10,15,7,0,,,,15.36,0,0,0,0
10,16,7,0,,,,14.97,0,0,0,0
10,17,7,0,,,,15.27,0,0,0,0
10,18,7,0,,,,17.88,0,0,0,0
10,19,7,0,,,,18.63,0,0,0,0
10,20,7,0,,,,16.38,0,0,0,0
10,21,7,0,,,,19.47,0,0,0,0
10,22,7,0,,,,20.82,0,0,0,0
10,23,7,0,,,,17.16,0,0,0,0
10,24,7,0,,,,20.37,0,0,0,0
10,1,1,0,,,,24.99,0,0,0,0
10,2,1,0,,,,23.52,0,0,0,0
10,3,1,0,,,,29.13,0,0,0,0
10,4,1,0,,,,34.65,0,0,0,0
10,5,1,0,,,,56.58,0,0,0,0
10,6,1,0,,,,83.19,0,0,0,0
10,7,1,0,,,,81.69,0,0,0,0
10,8,1,0,,,,94.26,0,0,0,0
10,9,1,0,,,,89.25,0,0,0,0
10,10,1,0,,,,88.35,0,0,0,0
10,11,1,0,,,,87.6,0,0,0,0
10,12,1,0,,,,87.84,0,0,0,0
10,13,1,0,,,,82.23,0,0,0,0
10,14,1,0,,,,81,0,0,0,0
10,15,1,0,,,,74.25,0,0,0,0
10,16,1,0,,,,80.64,0,0,0,0
10,17,1,0,,,,51.99,0,0,0,0
10,18,1,0,,,,22.32,0,0,0,0
10,19,1,0,,,,12.81,0,0,0,0
10,20,1,0,,,,19.59,0,0,0,0
10,21,1,0,,,,13.29,0,0,0,0
10,22,1,0,,,,14.52,0,0,0,0
10,23,1,0,,,,15.06,0,0,0,0
10,24,1,0,,,,17.34,0,0,0,0
10,1,2,0,,,,22.44,0,0,0,0
10,2,2,0,,,,22.74,0,0,0,0
10,3,2,0,,,,26.04,0,0,0,0
10,4,2,0,,,,34.47,0,0,0,0
10,5,2,0,,,,59.97,0,0,0,0
10,6,2,0,,,,92.61,0,0,0,0
10,7,2,0,,,,90.33,0,0,0,0
10,8,2,0,,,,100.74,0,0,0,0
10,9,2,0,,,,105.51,0,0,0,0
10,10,2,0,,,,103.26,0,0,0,0
10,11,2,0,,,,101.67,0,0,0,0
10,12,2,0,,,,100.5,0,0,0,0
10,13,2,0,,,,93.9,0,0,0,0
10,14,2,0,,,,95.55,0,0,0,0
10,15,2,0,,,,92.91,0,0,0,0
10,16,2,0,,,,89.07,0,0,0,0
10,17,2,0,,,,65.46,0,0,0,0
10,18,2,0,,,,23.76,0,0,0,0
10,19,2,0,,,,15.57,0,0,0,0
10,20,2,0,,,,20.37,0,0,0,0
10,21,2,0,,,,17.61,0,0,0,0
10,22,2,0,,,,15.84,0,0,0,0
10,23,2,0,,,,17.04,0,0,0,0
10,24,2,0,,,,17.79,0,0,0,0
10,1,3,0,,,,25.35,0,0,0,0
10,2,3,0,,,,24.18,0,0,0,0
10,3,3,0,,,,29.73,0,0,0,0
10,4,3,0,,,,35.37,0,0,0,0
10,5,3,0,,,,58.5,0,0,0,0
10,6,3,0,,,,91.89,0,0,0,0
10,7,3,0,,,,81.39,0,0,0,0
10,8,3,0,,,,91.2,0,0,0,0
10,9,3,0,,,,87.21,0,0,0,0
10,10,3,0,,,,83.76,0,0,0,0
10,11,3,0,,,,83.91,0,0,0,0
10,12,3,0,,,,80.67,0,0,0,0
10,13,3,0,,,,82.11,0,0,0,0
10,14,3,0,,,,78.6,0,0,0,0
10,15,3,0,,,,80.52,0,0,0,0
10,16,3,0,,,,77.85,0,0,0,0
10,17,3,0,,,,64.14,0,0,0,0
10,18,3,0,,,,43.38,0,0,0,0
10,19,3,0,,,,43.11,0,0,0,0
10,20,3,0,,,,41.07,0,0,0,0
10,21,3,0,,,,15.75,0,0,0,0
10,22,3,0,,,,16.2,0,0,0,0
10,23,3,0,,,,12.12,0,0,0,0
10,24,3,0,,,,12.21,0,0,0,0
10,1,4,0,,,,13.71,0,0,0,0
10,2,4,0,,,,18.3,0,0,0,0
10,3,4,0,,,,19.02,0,0,0,0
10,4,4,0,,,,27.12,0,0,0,0
10,5,4,0,,,,47.94,0,0,0,0
10,6,4,0,,,,75.99,0,0,0,0
10,7,4,0,,,,74.58,0,0,0,0
10,8,4,0,,,,88.62,0,0,0,0
10,9,4,0,,,,82.98,0,0,0,0
10,10,4,0,,,,84.87,0,0,0,0
10,11,4,0,,,,83.1,0,0,0,0
10,12,4,0,,,,81.24,0,0,0,0
10,13,4,0,,,,69.18,0,0,0,0
10,14,4,0,,,,70.65,0,0,0,0
10,15,4,0,,,,65.28,0,0,0,0
10,16,4,0,,,,67.98,0,0,0,0
10,17,4,0,,,,58.26,0,0,0,0
10,18,4,0,,,,40.2,0,0,0,0
10,19,4,0,,,,35.97,0,0,0,0
10,20,4,0,,,,40.17,0,0,0,0
10,21,4,0,,,,16.17,0,0,0,0
10,22,4,0,,,,15.57,0,0,0,0
10,23,4,0,,,,12.96,0,0,0,0
10,24,4,0,,,,17.04,0,0,0,0
10,1,5,0,,,,17.16,0,0,0,0
10,2,5,0,,,,21.06,0,0,0,0
10,3,5,0,,,,23.94,0,0,0,0
10,4,5,0,,,,32.94,0,0,0,0
10,5,5,0,,,,56.85,0,0,0,0
10,6,5,0,,,,82.53,0,0,0,0
10,7,5,0,,,,83.97,0,0,0,0
10,8,5,0,,,,97.38,0,0,0,0
10,9,5,0,,,,97.65,0,0,0,0
10,10,5,0,,,,88.38,0,0,0,0
10,11,5,0,,,,76.17,0,0,0,0
10,12,5,0,,,,78.9,0,0,0,0
10,13,5,0,,,,80.67,0,0,0,0
10,14,5,0,,,,79.74,0,0,0,0
10,15,5,0,,,,76.62,0,0,0,0
10,16,5,0,,,,78.33,0,0,0,0
10,17,5,0,,,,51.57,0,0,0,0
10,18,5,0,,,,21.99,0,0,0,0
10,19,5,0,,,,14.61,0,0,0,0
10,20,5,0,,,,19.71,0,0,0,0
10,21,5,0,,,,15.3,0,0,0,0
10,22,5,0,,,,15.81,0,0,0,0
10,23,5,0,,,,16.02,0,0,0,0
10,24,5,0,,,,15.75,0,0,0,0
10,1,6,0,,,,19.71,0,0,0,0
10,2,6,0,,,,17.64,0,0,0,0
10,3,6,0,,,,17.7,0,0,0,0
10,4,6,0,,,,17.94,0,0,0,0
10,5,6,0,,,,32.55,0,0,0,0
10,6,6,0,,,,48.54,0,0,0,0
10,7,6,0,,,,46.29,0,0,0,0
10,8,6,0,,,,44.76,0,0,0,0
