Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature [C],Average Unmet Cooling Setpoint Difference [C],Indoor Relative Humidity [%],Equipment Electric Power [kWh],DHW Heating [kWh],Cooling Load [kWh],Heating Load [kWh],Solar Generation [W/kW]
10,9,6,0,,,,44.64,0,0,0,0
10,10,6,0,,,,44.37,0,0,0,0
10,11,6,0,,,,41.43,0,0,0,0
10,12,6,0,,,,40.74,0,0,0,0
10,13,6,0,,,,31.02,0,0,0,0
10,14,6,0,,,,34.86,0,0,0,0
10,15,6,0,,,,30.48,0,0,0,0
10,16,6,0,,,,23.85,0,0,0,0
10,17,6,0,,,,15.48,0,0,0,0
10,18,6,0,,,,16.29,0,0,0,0
10,19,6,0,,,,16.23,0,0,0,0
10,20,6,0,,,,18.81,0,0,0,0
10,21,6,0,,,,19.68,0,0,0,0
10,22,6,0,,,,18.69,0,0,0,0
10,23,6,0,,,,19.32,0,0,0,0
10,24,6,0,,,,16.14,0,0,0,0
10,1,7,0,,,,16.92,0,0,0,0
10,2,7,0,,,,16.65,0,0,0,0
10,3,7,0,,,,17.16,0,0,0,0
10,4,7,0,,,,16.92,0,0,0,0
10,5,7,0,,,,21.15,0,0,0,0
10,6,7,0,,,,17.91,0,0,0,0
10,7,7,0,,,,18.36,0,0,0,0
10,8,7,0,,,,18.96,0,0,0,0
10,9,7,0,,,,19.92,0,0,0,0
10,10,7,0,,,,21.99,0,0,0,0
10,11,7,0,,,,16.83,0,0,0,0
10,12,7,0,,,,14.28,0,0,0,0
10,13,7,0,,,,13.98,0,0,0,0
10,14,7,0,,,,13.74,0,0,0,0
10,15,7,0,,,,13.92,0,0,0,0
10,16,7,0,,,,13.41,0,0,0,0
10,17,7,0,,,,15.21,0,0,0,0
10,18,7,0,,,,15.54,0,0,0,0
10,19,7,0,,,,19.14,0,0,0,0
10,20,7,0,,,,17.4,0,0,0,0
10,21,7,0,,,,17.22,0,0,0,0
10,22,7,0,,,,17.88,0,0,0,0
10,23,7,0,,,,21.06,0,0,0,0
10,24,7,0,,,,20.1,0,0,0,0
10,1,1,0,,,,22.26,0,0,0,0
10,2,1,0,,,,24.24,0,0,0,0
10,3,1,0,,,,33.57,0,0,0,0
10,4,1,0,,,,38.7,0,0,0,0
10,5,1,0,,,,59.85,0,0,0,0
10,6,1,0,,,,91.26,0,0,0,0
10,7,1,0,,,,89.58,0,0,0,0
10,8,1,0,,,,96.93,0,0,0,0
10,9,1,0,,,,102.09,0,0,0,0
10,10,1,0,,,,95.88,0,0,0,0
10,11,1,0,,,,89.58,0,0,0,0
10,12,1,0,,,,85.98,0,0,0,0
10,13,1,0,,,,84.27,0,0,0,0
10,14,1,0,,,,80.67,0,0,0,0
10,15,1,0,,,,75.42,0,0,0,0
10,16,1,0,,,,80.22,0,0,0,0
10,17,1,0,,,,54.48,0,0,0,0
10,18,1,0,,,,21.24,0,0,0,0
10,19,1,0,,,,12.3,0,0,0,0
10,20,1,0,,,,16.77,0,0,0,0
10,21,1,0,,,,12.75,0,0,0,0
10,22,1,0,,,,12.72,0,0,0,0
10,23,1,0,,,,12.06,0,0,0,0
10,24,1,0,,,,15.81,0,0,0,0
10,1,2,0,,,,17.13,0,0,0,0
10,2,2,0,,,,21.03,0,0,0,0
10,3,2,0,,,,22.65,0,0,0,0
10,4,2,0,,,,32.85,0,0,0,0
10,5,2,0,,,,58.08,0,0,0,0
10,6,2,0,,,,88.23,0,0,0,0
10,7,2,0,,,,82.17,0,0,0,0
10,8,2,0,,,,78.12,0,0,0,0
10,9,2,0,,,,95.49,0,0,0,0
10,10,2,0,,,,94.83,0,0,0,0
10,11,2,0,,,,89.58,0,0,0,0
10,12,2,0,,,,91.47,0,0,0,0
10,13,2,0,,,,90.69,0,0,0,0
10,14,2,0,,,,89.94,0,0,0,0
10,15,2,0,,,,81.6,0,0,0,0
10,16,2,0,,,,85.23,0,0,0,0
10,17,2,0,,,,62.31,0,0,0,0
10,18,2,0,,,,21.3,0,0,0,0
10,19,2,0,,,,14.25,0,0,0,0
10,20,2,0,,,,18.6,0,0,0,0
10,21,2,0,,,,14.58,0,0,0,0
10,22,2,0,,,,14.88,0,0,0,0
10,23,2,0,,,,15.15,0,0,0,0
10,24,2,0,,,,19.11,0,0,0,0
10,1,3,0,,,,18.99,0,0,0,0
10,2,3,0,,,,22.62,0,0,0,0
10,3,3,0,,,,28.98,0,0,0,0
10,4,3,0,,,,37.89,0,0,0,0
10,5,3,0,,,,56.28,0,0,0,0
10,6,3,0,,,,90.21,0,0,0,0
10,7,3,0,,,,87.09,0,0,0,0
10,8,3,0,,,,101.58,0,0,0,0
10,9,3,0,,,,103.38,0,0,0,0
10,10,3,0,,,,97.29,0,0,0,0
10,11,3,0,,,,93.9,0,0,0,0
10,12,3,0,,,,89.31,0,0,0,0
10,13,3,0,,,,86.25,0,0,0,0
10,14,3,0,,,,85.32,0,0,0,0
10,15,3,0,,,,82.26,0,0,0,0
10,16,3,0,,,,84.12,0,0,0,0
10,17,3,0,,,,69,0,0,0,0
10,18,3,0,,,,47.82,0,0,0,0
10,19,3,0,,,,43.14,0,0,0,0
10,20,3,0,,,,47.4,0,0,0,0
10,21,3,0,,,,16.08,0,0,0,0
10,22,3,0,,,,17.91,0,0,0,0
10,23,3,0,,,,14.34,0,0,0,0
10,24,3,0,,,,13.98,0,0,0,0
10,1,4,0,,,,18.69,0,0,0,0
10,2,4,0,,,,25.29,0,0,0,0
10,3,4,0,,,,25.74,0,0,0,0
10,4,4,0,,,,34.74,0,0,0,0
10,5,4,0,,,,70.56,0,0,0,0
10,6,4,0,,,,104.31,0,0,0,0
10,7,4,0,,,,94.44,0,0,0,0
10,8,4,0,,,,103.44,0,0,0,0
10,9,4,0,,,,108.36,0,0,0,0
10,10,4,0,,,,101.1,0,0,0,0
10,11,4,0,,,,102.27,0,0,0,0
10,12,4,0,,,,98.67,0,0,0,0
10,13,4,0,,,,95.76,0,0,0,0
10,14,4,0,,,,89.73,0,0,0,0
10,15,4,0,,,,83.22,0,0,0,0
10,16,4,0,,,,79.53,0,0,0,0
10,17,4,0,,,,71.49,0,0,0,0
10,18,4,0,,,,47.31,0,0,0,0
10,19,4,0,,,,45.6,0,0,0,0
10,20,4,0,,,,49.11,0,0,0,0
10,21,4,0,,,,15.6,0,0,0,0
10,22,4,0,,,,17.46,0,0,0,0
10,23,4,0,,,,13.08,0,0,0,0
10,24,4,0,,,,16.77,0,0,0,0
10,1,5,0,,,,30,0,0,0,0
10,2,5,0,,,,39.27,0,0,0,0
10,3,5,0,,,,41.28,0,0,0,0
10,4,5,0,,,,50.73,0,0,0,0
10,5,5,0,,,,73.65,0,0,0,0
10,6,5,0,,,,100.44,0,0,0,0
10,7,5,0,,,,93.84,0,0,0,0
10,8,5,0,,,,108.51,0,0,0,0
10,9,5,0,,,,113.79,0,0,0,0
10,10,5,0,,,,104.04,0,0,0,0
10,11,5,0,,,,97.62,0,0,0,0
10,12,5,0,,,,97.59,0,0,0,0
10,13,5,0,,,,86.88,0,0,0,0
10,14,5,0,,,,76.62,0,0,0,0
10,15,5,0,,,,69.69,0,0,0,0
10,16,5,0,,,,73.14,0,0,0,0
10,17,5,0,,,,52.68,0,0,0,0
10,18,5,0,,,,18.54,0,0,0,0
10,19,5,0,,,,14.55,0,0,0,0
10,20,5,0,,,,16.56,0,0,0,0
10,21,5,0,,,,14.4,0,0,0,0
10,22,5,0,,,,14.79,0,0,0,0
10,23,5,0,,,,17.34,0,0,0,0
10,24,5,0,,,,18.84,0,0,0,0
10,1,6,0,,,,32.13,0,0,0,0
10,2,6,0,,,,19.14,0,0,0,0
10,3,6,0,,,,18.3,0,0,0,0
10,4,6,0,,,,18.06,0,0,0,0
10,5,6,0,,,,34.95,0,0,0,0
10,6,6,0,,,,46.29,0,0,0,0
10,7,6,0,,,,46.2,0,0,0,0
10,8,6,0,,,,44.91,0,0,0,0
10,9,6,0,,,,43.29,0,0,0,0
10,10,6,0,,,,43.65,0,0,0,0
10,11,6,0,,,,43.23,0,0,0,0
10,12,6,0,,,,40.26,0,0,0,0
10,13,6,0,,,,35.7,0,0,0,0
10,14,6,0,,,,32.07,0,0,0,0
10,15,6,0,,,,28.65,0,0,0,0
10,16,6,0,,,,22.23,0,0,0,0
10,17,6,0,,,,13.2,0,0,0,0
10,18,6,0,,,,16.98,0,0,0,0
10,19,6,0,,,,18.36,0,0,0,0
10,20,6,0,,,,19.29,0,0,0,0
10,21,6,0,,,,17.94,0,0,0,0
10,22,6,0,,,,15.99,0,0,0,0
10,23,6,0,,,,21.42,0,0,0,0
10,24,6,0,,,,16.26,0,0,0,0
10,1,7,0,,,,18.87,0,0,0,0
10,2,7,0,,,,19.2,0,0,0,0
10,3,7,0,,,,18.72,0,0,0,0
10,4,7,0,,,,18.78,0,0,0,0
10,5,7,0,,,,20.73,0,0,0,0
10,6,7,0,,,,20.58,0,0,0,0
10,7,7,0,,,,21.81,0,0,0,0
10,8,7,0,,,,20.13,0,0,0,0
10,9,7,0,,,,22.23,0,0,0,0
10,10,7,0,,,,22.38,0,0,0,0
10,11,7,0,,,,19.41,0,0,0,0
10,12,7,0,,,,20.04,0,0,0,0
10,13,7,0,,,,17.34,0,0,0,0
10,14,7,0,,,,18.51,0,0,0,0
10,15,7,0,,,,16.47,0,0,0,0
10,16,7,0,,,,15.87,0,0,0,0
10,17,7,0,,,,20.37,0,0,0,0
10,18,7,0,,,,20.19,0,0,0,0
10,19,7,0,,,,22.11,0,0,0,0
10,20,7,0,,,,24.51,0,0,0,0
10,21,7,0,,,,23.46,0,0,0,0
10,22,7,0,,,,23.07,0,0,0,0
10,23,7,0,,,,23.88,0,0,0,0
10,24,7,0,,,,25.71,0,0,0,0
10,1,1,0,,,,25.17,0,0,0,0
10,2,1,0,,,,24.84,0,0,0,0
10,3,1,0,,,,33.72,0,0,0,0
10,4,1,0,,,,41.46,0,0,0,0
10,5,1,0,,,,64.71,0,0,0,0
10,6,1,0,,,,93,0,0,0,0
10,7,1,0,,,,92.34,0,0,0,0
10,8,1,0,,,,98.22,0,0,0,0
10,9,1,0,,,,98.67,0,0,0,0
10,10,1,0,,,,94.74,0,0,0,0
10,11,1,0,,,,82.68,0,0,0,0
10,12,1,0,,,,74.13,0,0,0,0
10,13,1,0,,,,73.5,0,0,0,0
10,14,1,0,,,,69.75,0,0,0,0
10,15,1,0,,,,63.69,0,0,0,0
10,16,1,0,,,,69.03,0,0,0,0
10,17,1,0,,,,53.97,0,0,0,0
10,18,1,0,,,,19.26,0,0,0,0
10,19,1,0,,,,11.55,0,0,0,0
10,20,1,0,,,,15.21,0,0,0,0
10,21,1,0,,,,12.51,0,0,0,0
10,22,1,0,,,,11.97,0,0,0,0
10,23,1,0,,,,13.62,0,0,0,0
10,24,1,0,,,,15.63,0,0,0,0
10,1,2,0,,,,18.15,0,0,0,0
10,2,2,0,,,,21.57,0,0,0,0
10,3,2,0,,,,25.95,0,0,0,0
10,4,2,0,,,,34.11,0,0,0,0
10,5,2,0,,,,59.34,0,0,0,0
10,6,2,0,,,,89.55,0,0,0,0
10,7,2,0,,,,82.62,0,0,0,0
10,8,2,0,,,,96.06,0,0,0,0
10,9,2,0,,,,101.01,0,0,0,0
10,10,2,0,,,,95.7,0,0,0,0
10,11,2,0,,,,93.78,0,0,0,0
10,12,2,0,,,,86.67,0,0,0,0
10,13,2,0,,,,85.05,0,0,0,0
10,14,2,0,,,,78.96,0,0,0,0
10,15,2,0,,,,74.52,0,0,0,0
10,16,2,0,,,,76.71,0,0,0,0
10,17,2,0,,,,56.25,0,0,0,0
10,18,2,0,,,,38.01,0,0,0,0
10,19,2,0,,,,29.19,0,0,0,0
10,20,2,0,,,,33.09,0,0,0,0
10,21,2,0,,,,13.59,0,0,0,0
10,22,2,0,,,,12.3,0,0,0,0
10,23,2,0,,,,13.26,0,0,0,0
10,24,2,0,,,,15.51,0,0,0,0
10,1,3,0,,,,18.03,0,0,0,0
10,2,3,0,,,,19.14,0,0,0,0
10,3,3,0,,,,19.53,0,0,0,0
10,4,3,0,,,,33.51,0,0,0,0
10,5,3,0,,,,48.72,0,0,0,0
10,6,3,0,,,,74.55,0,0,0,0
10,7,3,0,,,,69.33,0,0,0,0
10,8,3,0,,,,84.18,0,0,0,0
10,9,3,0,,,,80.31,0,0,0,0
10,10,3,0,,,,76.77,0,0,0,0
10,11,3,0,,,,72.93,0,0,0,0
10,12,3,0,,,,67.47,0,0,0,0
10,13,3,0,,,,65.01,0,0,0,0
10,14,3,0,,,,66.21,0,0,0,0
10,15,3,0,,,,62.19,0,0,0,0
10,16,3,0,,,,66.6,0,0,0,0
10,17,3,0,,,,61.8,0,0,0,0
10,18,3,0,,,,43.71,0,0,0,0
10,19,3,0,,,,37.92,0,0,0,0
10,20,3,0,,,,38.67,0,0,0,0
10,21,3,0,,,,14.55,0,0,0,0
10,22,3,0,,,,12.63,0,0,0,0
10,23,3,0,,,,14.1,0,0,0,0
10,24,3,0,,,,12.09,0,0,0,0
10,1,4,0,,,,13.11,0,0,0,0
10,2,4,0,,,,16.53,0,0,0,0
10,3,4,0,,,,20.28,0,0,0,0
10,4,4,0,,,,26.07,0,0,0,0
10,5,4,0,,,,47.34,0,0,0,0
10,6,4,0,,,,69.72,0,0,0,0
10,7,4,0,,,,72.66,0,0,0,0
10,8,4,0,,,,86.46,0,0,0,0
10,9,4,0,,,,85.38,0,0,0,0
10,10,4,0,,,,79.11,0,0,0,0
10,11,4,0,,,,81.78,0,0,0,0
10,12,4,0,,,,81.12,0,0,0,0
10,13,4,0,,,,75.93,0,0,0,0
10,14,4,0,,,,80.76,0,0,0,0
10,15,4,0,,,,77.04,0,0,0,0
10,16,4,0,,,,81.96,0,0,0,0
10,17,4,0,,,,63.09,0,0,0,0
10,18,4,0,,,,44.79,0,0,0,0
10,19,4,0,,,,37.29,0,0,0,0
10,20,4,0,,,,40.23,0,0,0,0
10,21,4,0,,,,12.57,0,0,0,0
10,22,4,0,,,,13.8,0,0,0,0
10,23,4,0,,,,9.99,0,0,0,0
10,24,4,0,,,,10.38,0,0,0,0
10,1,5,0,,,,13.98,0,0,0,0
10,2,5,0,,,,15.66,0,0,0,0
10,3,5,0,,,,15.63,0,0,0,0
10,4,5,0,,,,19.83,0,0,0,0
10,5,5,0,,,,44.43,0,0,0,0
10,6,5,0,,,,74.88,0,0,0,0
10,7,5,0,,,,65.79,0,0,0,0
10,8,5,0,,,,82.2,0,0,0,0
10,9,5,0,,,,74.85,0,0,0,0
10,10,5,0,,,,72.21,0,0,0,0
10,11,5,0,,,,73.65,0,0,0,0
10,12,5,0,,,,73.86,0,0,0,0
10,13,5,0,,,,75.24,0,0,0,0
10,14,5,0,,,,74.25,0,0,0,0
10,15,5,0,,,,73.08,0,0,0,0
10,16,5,0,,,,74.31,0,0,0,0
10,17,5,0,,,,52.17,0,0,0,0
10,18,5,0,,,,17.07,0,0,0,0
10,19,5,0,,,,11.49,0,0,0,0
10,20,5,0,,,,15.9,0,0,0,0
10,21,5,0,,,,10.2,0,0,0,0
10,22,5,0,,,,11.67,0,0,0,0
10,23,5,0,,,,11.01,0,0,0,0
10,24,5,0,,,,10.95,0,0,0,0
10,1,6,0,,,,15.3,0,0,0,0
10,2,6,0,,,,12.3,0,0,0,0
10,3,6,0,,,,11.34,0,0,0,0
10,4,6,0,,,,12.78,0,0,0,0
10,5,6,0,,,,13.59,0,0,0,0
10,6,6,0,,,,31.89,0,0,0,0
10,7,6,0,,,,33.66,0,0,0,0
10,8,6,0,,,,33.3,0,0,0,0
10,9,6,0,,,,34.32,0,0,0,0
10,10,6,0,,,,31.59,0,0,0,0
10,11,6,0,,,,33.18,0,0,0,0
10,12,6,0,,,,33.3,0,0,0,0
10,13,6,0,,,,31.92,0,0,0,0
10,14,6,0,,,,33.87,0,0,0,0
10,15,6,0,,,,31.44,0,0,0,0
10,16,6,0,,,,34.26,0,0,0,0
10,17,6,0,,,,19.44,0,0,0,0
10,18,6,0,,,,18.84,0,0,0,0
10,19,6,0,,,,16.59,0,0,0,0
10,20,6,0,,,,19.17,0,0,0,0
10,21,6,0,,,,14.58,0,0,0,0
10,22,6,0,,,,16.11,0,0,0,0
10,23,6,0,,,,16.92,0,0,0,0
10,24,6,0,,,,16.47,0,0,0,0
10,1,7,0,,,,19.26,0,0,0,0
10,2,7,0,,,,15.81,0,0,0,0
10,3,7,0,,,,16.92,0,0,0,0
10,4,7,0,,,,20.16,0,0,0,0
10,5,7,0,,,,19.44,0,0,0,0
10,6,7,0,,,,19.53,0,0,0,0
10,7,7,0,,,,20.07,0,0,0,0
10,8,7,0,,,,18.15,0,0,0,0
10,9,7,0,,,,19.8,0,0,0,0
10,10,7,0,,,,18.9,0,0,0,0
10,11,7,0,,,,14.97,0,0,0,0
10,12,7,0,,,,14.37,0,0,0,0
10,13,7,0,,,,13.23,0,0,0,0
10,14,7,0,,,,12.69,0,0,0,0
10,15,7,0,,,,15.03,0,0,0,0
10,16,7,0,,,,14.13,0,0,0,0
10,17,7,0,,,,16.89,0,0,0,0
10,18,7,0,,,,16.44,0,0,0,0
10,19,7,0,,,,18.51,0,0,0,0
10,20,7,0,,,,18.96,0,0,0,0
10,21,7,0,,,,21.99,0,0,0,0
10,22,7,0,,,,17.88,0,0,0,0
10,23,7,0,,,,16.17,0,0,0,0
10,24,7,0,,,,17.16,0,0,0,0
10,1,1,0,,,,23.13,0,0,0,0
10,2,1,0,,,,21.93,0,0,0,0
10,3,1,0,,,,20.49,0,0,0,0
10,4,1,0,,,,30.6,0,0,0,0
10,5,1,0,,,,37.44,0,0,0,0
10,6,1,0,,,,53.82,0,0,0,0
10,7,1,0,,,,80.04,0,0,0,0
10,8,1,0,,,,77.79,0,0,0,0
10,9,1,0,,,,92.67,0,0,0,0
10,10,1,0,,,,89.94,0,0,0,0
10,11,1,0,,,,82.56,0,0,0,0
10,12,1,0,,,,82.38,0,0,0,0
10,13,1,0,,,,81.63,0,0,0,0
10,14,1,0,,,,77.13,0,0,0,0
10,15,1,0,,,,80.16,0,0,0,0
10,16,1,0,,,,73.26,0,0,0,0
10,17,1,0,,,,77.52,0,0,0,0
10,18,1,0,,,,53.7,0,0,0,0
10,19,1,0,,,,21.03,0,0,0,0
10,20,1,0,,,,14.52,0,0,0,0
10,21,1,0,,,,15.42,0,0,0,0
10,22,1,0,,,,11.64,0,0,0,0
10,23,1,0,,,,12.27,0,0,0,0
10,24,1,0,,,,14.4,0,0,0,0
11,1,2,0,,,,14.43,0,0,0,0
11,2,2,0,,,,17.01,0,0,0,0
11,3,2,0,,,,19.47,0,0,0,0
11,4,2,0,,,,20.07,0,0,0,0
11,5,2,0,,,,26.73,0,0,0,0
11,6,2,0,,,,52.23,0,0,0,0
11,7,2,0,,,,76.68,0,0,0,0
11,8,2,0,,,,74.01,0,0,0,0
11,9,2,0,,,,85.53,0,0,0,0
11,10,2,0,,,,86.61,0,0,0,0
11,11,2,0,,,,82.56,0,0,0,0
11,12,2,0,,,,70.59,0,0,0,0
11,13,2,0,,,,72.15,0,0,0,0
11,14,2,0,,,,71.73,0,0,0,0
11,15,2,0,,,,75.18,0,0,0,0
11,16,2,0,,,,76.41,0,0,0,0
11,17,2,0,,,,80.82,0,0,0,0
11,18,2,0,,,,49.83,0,0,0,0
11,19,2,0,,,,17.73,0,0,0,0
11,20,2,0,,,,13.32,0,0,0,0
11,21,2,0,,,,12.96,0,0,0,0
11,22,2,0,,,,10.14,0,0,0,0
11,23,2,0,,,,12.78,0,0,0,0
11,24,2,0,,,,10.5,0,0,0,0
11,1,3,0,,,,12.54,0,0,0,0
11,2,3,0,,,,13.56,0,0,0,0
11,3,3,0,,,,17.01,0,0,0,0
11,4,3,0,,,,18.24,0,0,0,0
11,5,3,0,,,,23.13,0,0,0,0
11,6,3,0,,,,45.87,0,0,0,0
11,7,3,0,,,,74.01,0,0,0,0
11,8,3,0,,,,68.64,0,0,0,0
11,9,3,0,,,,85.38,0,0,0,0
11,10,3,0,,,,79.5,0,0,0,0
11,11,3,0,,,,75.12,0,0,0,0
11,12,3,0,,,,71.25,0,0,0,0
11,13,3,0,,,,78.24,0,0,0,0
11,14,3,0,,,,72.21,0,0,0,0
11,15,3,0,,,,77.91,0,0,0,0
11,16,3,0,,,,74.85,0,0,0,0
11,17,3,0,,,,74.34,0,0,0,0
11,18,3,0,,,,63.48,0,0,0,0
11,19,3,0,,,,40.53,0,0,0,0
11,20,3,0,,,,41.43,0,0,0,0
11,21,3,0,,,,37.77,0,0,0,0
11,22,3,0,,,,16.98,0,0,0,0
11,23,3,0,,,,13.11,0,0,0,0
11,24,3,0,,,,13.68,0,0,0,0
11,1,4,0,,,,12.72,0,0,0,0
11,2,4,0,,,,15.9,0,0,0,0
11,3,4,0,,,,17.52,0,0,0,0
11,4,4,0,,,,22.59,0,0,0,0
11,5,4,0,,,,30.99,0,0,0,0
11,6,4,0,,,,57.3,0,0,0,0
11,7,4,0,,,,77.49,0,0,0,0
11,8,4,0,,,,71.52,0,0,0,0
11,9,4,0,,,,86.4,0,0,0,0
11,10,4,0,,,,87.6,0,0,0,0
11,11,4,0,,,,79.68,0,0,0,0
11,12,4,0,,,,72.45,0,0,0,0
11,13,4,0,,,,72.72,0,0,0,0
11,14,4,0,,,,72.24,0,0,0,0
11,15,4,0,,,,71.19,0,0,0,0
11,16,4,0,,,,71.58,0,0,0,0
11,17,4,0,,,,73.14,0,0,0,0
11,18,4,0,,,,60.24,0,0,0,0
11,19,4,0,,,,41.22,0,0,0,0
11,20,4,0,,,,38.91,0,0,0,0
11,21,4,0,,,,40.38,0,0,0,0
11,22,4,0,,,,12.87,0,0,0,0
11,23,4,0,,,,13.11,0,0,0,0
11,24,4,0,,,,9.6,0,0,0,0
11,1,5,0,,,,12.87,0,0,0,0
11,2,5,0,,,,11.76,0,0,0,0
11,3,5,0,,,,14.37,0,0,0,0
11,4,5,0,,,,15.18,0,0,0,0
11,5,5,0,,,,24.87,0,0,0,0
11,6,5,0,,,,47.82,0,0,0,0
11,7,5,0,,,,72.63,0,0,0,0
11,8,5,0,,,,72.33,0,0,0,0
11,9,5,0,,,,85.77,0,0,0,0
11,10,5,0,,,,82.2,0,0,0,0
11,11,5,0,,,,79.5,0,0,0,0
11,12,5,0,,,,76.14,0,0,0,0
11,13,5,0,,,,76.62,0,0,0,0
11,14,5,0,,,,74.52,0,0,0,0
11,15,5,0,,,,76.08,0,0,0,0
11,16,5,0,,,,75.03,0,0,0,0
11,17,5,0,,,,77.64,0,0,0,0
11,18,5,0,,,,53.79,0,0,0,0
11,19,5,0,,,,19.14,0,0,0,0
11,20,5,0,,,,12.21,0,0,0,0
11,21,5,0,,,,19.05,0,0,0,0
11,22,5,0,,,,12.03,0,0,0,0
11,23,5,0,,,,11.4,0,0,0,0
11,24,5,0,,,,12.15,0,0,0,0
11,1,6,0,,,,14.34,0,0,0,0
11,2,6,0,,,,14.52,0,0,0,0
11,3,6,0,,,,12.96,0,0,0,0
11,4,6,0,,,,14.43,0,0,0,0
11,5,6,0,,,,13.65,0,0,0,0
11,6,6,0,,,,29.46,0,0,0,0
11,7,6,0,,,,43.53,0,0,0,0
11,8,6,0,,,,42.06,0,0,0,0
11,9,6,0,,,,40.59,0,0,0,0
11,10,6,0,,,,40.59,0,0,0,0
11,11,6,0,,,,40.08,0,0,0,0
11,12,6,0,,,,36.27,0,0,0,0
11,13,6,0,,,,38.22,0,0,0,0
11,14,6,0,,,,36.69,0,0,0,0
11,15,6,0,,,,39.72,0,0,0,0
11,16,6,0,,,,35.01,0,0,0,0
11,17,6,0,,,,26.01,0,0,0,0
11,18,6,0,,,,14.46,0,0,0,0
11,19,6,0,,,,20.25,0,0,0,0
11,20,6,0,,,,17.85,0,0,0,0
11,21,6,0,,,,18.63,0,0,0,0
11,22,6,0,,,,17.13,0,0,0,0
11,23,6,0,,,,17.31,0,0,0,0
11,24,6,0,,,,17.97,0,0,0,0
11,1,7,0,,,,19.11,0,0,0,0
11,2,7,0,,,,20.1,0,0,0,0
11,3,7,0,,,,19.2,0,0,0,0
11,4,7,0,,,,17.19,0,0,0,0
11,5,7,0,,,,18.27,0,0,0,0
11,6,7,0,,,,18.6,0,0,0,0
11,7,7,0,,,,16.68,0,0,0,0
11,8,7,0,,,,22.89,0,0,0,0
11,9,7,0,,,,19.8,0,0,0,0
11,10,7,0,,,,17.73,0,0,0,0
11,11,7,0,,,,17.4,0,0,0,0
11,12,7,0,,,,17.43,0,0,0,0
11,13,7,0,,,,19.89,0,0,0,0
11,14,7,0,,,,20.55,0,0,0,0
11,15,7,0,,,,20.01,0,0,0,0
11,16,7,0,,,,17.88,0,0,0,0
11,17,7,0,,,,17.97,0,0,0,0
11,18,7,0,,,,21.6,0,0,0,0
11,19,7,0,,,,19.95,0,0,0,0
11,20,7,0,,,,20.61,0,0,0,0
11,21,7,0,,,,19.71,0,0,0,0
11,22,7,0,,,,20.91,0,0,0,0
11,23,7,0,,,,22.59,0,0,0,0
11,24,7,0,,,,22.44,0,0,0,0
11,1,1,0,,,,24.6,0,0,0,0
11,2,1,0,,,,27.87,0,0,0,0
11,3,1,0,,,,28.26,0,0,0,0
11,4,1,0,,,,35.13,0,0,0,0
11,5,1,0,,,,39.09,0,0,0,0
11,6,1,0,,,,65.07,0,0,0,0
11,7,1,0,,,,97.41,0,0,0,0
11,8,1,0,,,,96.06,0,0,0,0
11,9,1,0,,,,110.22,0,0,0,0
11,10,1,0,,,,108.51,0,0,0,0
11,11,1,0,,,,104.28,0,0,0,0
11,12,1,0,,,,98.58,0,0,0,0
11,13,1,0,,,,96.3,0,0,0,0
11,14,1,0,,,,91.14,0,0,0,0
11,15,1,0,,,,93.03,0,0,0,0
11,16,1,0,,,,89.79,0,0,0,0
11,17,1,0,,,,92.61,0,0,0,0
11,18,1,0,,,,67.65,0,0,0,0
11,19,1,0,,,,23.22,0,0,0,0
11,20,1,0,,,,17.07,0,0,0,0
11,21,1,0,,,,18.12,0,0,0,0
11,22,1,0,,,,16.02,0,0,0,0
11,23,1,0,,,,18.06,0,0,0,0
11,24,1,0,,,,16.2,0,0,0,0
11,1,2,0,,,,20.31,0,0,0,0
11,2,2,0,,,,22.62,0,0,0,0
11,3,2,0,,,,27.27,0,0,0,0
11,4,2,0,,,,30.69,0,0,0,0
11,5,2,0,,,,41.43,0,0,0,0
11,6,2,0,,,,62.34,0,0,0,0
11,7,2,0,,,,93.27,0,0,0,0
11,8,2,0,,,,91.41,0,0,0,0
11,9,2,0,,,,105.09,0,0,0,0
11,10,2,0,,,,101.94,0,0,0,0
11,11,2,0,,,,96.51,0,0,0,0
11,12,2,0,,,,95.91,0,0,0,0
11,13,2,0,,,,94.11,0,0,0,0
11,14,2,0,,,,87.78,0,0,0,0
11,15,2,0,,,,86.13,0,0,0,0
11,16,2,0,,,,86.04,0,0,0,0
11,17,2,0,,,,84.15,0,0,0,0
11,18,2,0,,,,53.61,0,0,0,0
11,19,2,0,,,,21.6,0,0,0,0
11,20,2,0,,,,15.3,0,0,0,0
11,21,2,0,,,,17.34,0,0,0,0
11,22,2,0,,,,12.39,0,0,0,0
11,23,2,0,,,,13.08,0,0,0,0
11,24,2,0,,,,16.71,0,0,0,0
11,1,3,0,,,,16.53,0,0,0,0
11,2,3,0,,,,20.73,0,0,0,0
11,3,3,0,,,,23.64,0,0,0,0
11,4,3,0,,,,26.94,0,0,0,0
11,5,3,0,,,,34.62,0,0,0,0
11,6,3,0,,,,55.05,0,0,0,0
11,7,3,0,,,,81.75,0,0,0,0
11,8,3,0,,,,77.58,0,0,0,0
11,9,3,0,,,,87.36,0,0,0,0
11,10,3,0,,,,88.23,0,0,0,0
11,11,3,0,,,,84.03,0,0,0,0
11,12,3,0,,,,75.15,0,0,0,0
11,13,3,0,,,,73.59,0,0,0,0
11,14,3,0,,,,75.15,0,0,0,0
11,15,3,0,,,,73.38,0,0,0,0
11,16,3,0,,,,77.7,0,0,0,0
11,17,3,0,,,,82.02,0,0,0,0
11,18,3,0,,,,61.26,0,0,0,0
11,19,3,0,,,,47.79,0,0,0,0
11,20,3,0,,,,41.34,0,0,0,0
11,21,3,0,,,,42.36,0,0,0,0
11,22,3,0,,,,15.69,0,0,0,0
11,23,3,0,,,,14.79,0,0,0,0
11,24,3,0,,,,13.2,0,0,0,0
11,1,4,0,,,,14.16,0,0,0,0
11,2,4,0,,,,19.26,0,0,0,0
11,3,4,0,,,,18.9,0,0,0,0
11,4,4,0,,,,23.1,0,0,0,0
11,5,4,0,,,,29.64,0,0,0,0
11,6,4,0,,,,51.66,0,0,0,0
11,7,4,0,,,,79.29,0,0,0,0
11,8,4,0,,,,77.28,0,0,0,0
11,9,4,0,,,,91.65,0,0,0,0
11,10,4,0,,,,95.43,0,0,0,0
11,11,4,0,,,,89.61,0,0,0,0
11,12,4,0,,,,88.71,0,0,0,0
11,13,4,0,,,,88.8,0,0,0,0
11,14,4,0,,,,87.57,0,0,0,0
11,15,4,0,,,,89.04,0,0,0,0
11,16,4,0,,,,85.65,0,0,0,0
11,17,4,0,,,,82.86,0,0,0,0
11,18,4,0,,,,58.8,0,0,0,0
11,19,4,0,,,,44.73,0,0,0,0
11,20,4,0,,,,38.94,0,0,0,0
11,21,4,0,,,,37.44,0,0,0,0
11,22,4,0,,,,16.08,0,0,0,0
11,23,4,0,,,,13.2,0,0,0,0
11,24,4,0,,,,14.55,0,0,0,0
11,1,5,0,,,,13.29,0,0,0,0
11,2,5,0,,,,17.04,0,0,0,0
11,3,5,0,,,,16.5,0,0,0,0
11,4,5,0,,,,18.21,0,0,0,0
11,5,5,0,,,,25.83,0,0,0,0
11,6,5,0,,,,52.08,0,0,0,0
11,7,5,0,,,,76.47,0,0,0,0
11,8,5,0,,,,71.85,0,0,0,0
11,9,5,0,,,,89.85,0,0,0,0
11,10,5,0,,,,85.77,0,0,0,0
11,11,5,0,,,,83.46,0,0,0,0
11,12,5,0,,,,77.04,0,0,0,0
11,13,5,0,,,,81.27,0,0,0,0
11,14,5,0,,,,77.34,0,0,0,0
11,15,5,0,,,,79.74,0,0,0,0
11,16,5,0,,,,76.05,0,0,0,0
11,17,5,0,,,,78.93,0,0,0,0
11,18,5,0,,,,51.54,0,0,0,0
11,19,5,0,,,,16.23,0,0,0,0
11,20,5,0,,,,15.42,0,0,0,0
11,21,5,0,,,,13.05,0,0,0,0
11,22,5,0,,,,13.65,0,0,0,0
11,23,5,0,,,,11.37,0,0,0,0
11,24,5,0,,,,10.89,0,0,0,0
11,1,6,0,,,,12.33,0,0,0,0
11,2,6,0,,,,13.68,0,0,0,0
11,3,6,0,,,,13.29,0,0,0,0
11,4,6,0,,,,13.41,0,0,0,0
11,5,6,0,,,,16.8,0,0,0,0
11,6,6,0,,,,26.4,0,0,0,0
11,7,6,0,,,,36.87,0,0,0,0
11,8,6,0,,,,34.95,0,0,0,0
11,9,6,0,,,,34.86,0,0,0,0
11,10,6,0,,,,33.09,0,0,0,0
11,11,6,0,,,,35.55,0,0,0,0
11,12,6,0,,,,31.68,0,0,0,0
11,13,6,0,,,,33.27,0,0,0,0
11,14,6,0,,,,29.1,0,0,0,0
11,15,6,0,,,,34.47,0,0,0,0
11,16,6,0,,,,31.86,0,0,0,0
11,17,6,0,,,,21.51,0,0,0,0
11,18,6,0,,,,16.77,0,0,0,0
11,19,6,0,,,,18.96,0,0,0,0
11,20,6,0,,,,17.73,0,0,0,0
11,21,6,0,,,,16.74,0,0,0,0
11,22,6,0,,,,15.63,0,0,0,0
11,23,6,0,,,,17.37,0,0,0,0
11,24,6,0,,,,14.64,0,0,0,0
11,1,7,0,,,,17.61,0,0,0,0
11,2,7,0,,,,15.63,0,0,0,0
11,3,7,0,,,,15.78,0,0,0,0
11,4,7,0,,,,16.35,0,0,0,0
11,5,7,0,,,,19.17,0,0,0,0
11,6,7,0,,,,17.25,0,0,0,0
11,7,7,0,,,,19.83,0,0,0,0
11,8,7,0,,,,18.84,0,0,0,0
11,9,7,0,,,,18.18,0,0,0,0
11,10,7,0,,,,17.85,0,0,0,0
11,11,7,0,,,,18.21,0,0,0,0
11,12,7,0,,,,14.58,0,0,0,0
11,13,7,0,,,,13.86,0,0,0,0
11,14,7,0,,,,14.55,0,0,0,0
11,15,7,0,,,,14.04,0,0,0,0
11,16,7,0,,,,17.22,0,0,0,0
11,17,7,0,,,,18.87,0,0,0,0
11,18,7,0,,,,17.19,0,0,0,0
11,19,7,0,,,,18.87,0,0,0,0
11,20,7,0,,,,19.8,0,0,0,0
11,21,7,0,,,,20.82,0,0,0,0
11,22,7,0,,,,18.63,0,0,0,0
11,23,7,0,,,,19.56,0,0,0,0
11,24,7,0,,,,16.32,0,0,0,0
11,1,1,0,,,,25.53,0,0,0,0
11,2,1,0,,,,23.64,0,0,0,0
11,3,1,0,,,,24.15,0,0,0,0
11,4,1,0,,,,29.76,0,0,0,0
11,5,1,0,,,,40.53,0,0,0,0
11,6,1,0,,,,68.94,0,0,0,0
11,7,1,0,,,,91.11,0,0,0,0
11,8,1,0,,,,91.8,0,0,0,0
11,9,1,0,,,,104.4,0,0,0,0
11,10,1,0,,,,102.96,0,0,0,0
11,11,1,0,,,,96.6,0,0,0,0
11,12,1,0,,,,93.24,0,0,0,0
11,13,1,0,,,,86.64,0,0,0,0
11,14,1,0,,,,85.2,0,0,0,0
11,15,1,0,,,,80.43,0,0,0,0
11,16,1,0,,,,79.05,0,0,0,0
11,17,1,0,,,,82.95,0,0,0,0
11,18,1,0,,,,52.89,0,0,0,0
11,19,1,0,,,,20.46,0,0,0,0
11,20,1,0,,,,13.23,0,0,0,0
11,21,1,0,,,,15.93,0,0,0,0
11,22,1,0,,,,11.67,0,0,0,0
11,23,1,0,,,,12.15,0,0,0,0
11,24,1,0,,,,12.36,0,0,0,0
11,1,2,0,,,,15.36,0,0,0,0
11,2,2,0,,,,19.26,0,0,0,0
11,3,2,0,,,,17.7,0,0,0,0
11,4,2,0,,,,21.87,0,0,0,0
11,5,2,0,,,,33.15,0,0,0,0
11,6,2,0,,,,53.43,0,0,0,0
11,7,2,0,,,,79.14,0,0,0,0
11,8,2,0,,,,75.42,0,0,0,0
11,9,2,0,,,,90.18,0,0,0,0
11,10,2,0,,,,90.24,0,0,0,0
11,11,2,0,,,,87.09,0,0,0,0
11,12,2,0,,,,79.68,0,0,0,0
11,13,2,0,,,,80.49,0,0,0,0
11,14,2,0,,,,77.19,0,0,0,0
11,15,2,0,,,,80.1,0,0,0,0
11,16,2,0,,,,75.51,0,0,0,0
11,17,2,0,,,,81.03,0,0,0,0
11,18,2,0,,,,51.27,0,0,0,0
11,19,2,0,,,,18.45,0,0,0,0
11,20,2,0,,,,14.82,0,0,0,0
11,21,2,0,,,,15.24,0,0,0,0
11,22,2,0,,,,13.38,0,0,0,0
11,23,2,0,,,,13.29,0,0,0,0
11,24,2,0,,,,15,0,0,0,0
11,1,3,0,,,,15.69,0,0,0,0
11,2,3,0,,,,18.33,0,0,0,0
11,3,3,0,,,,20.82,0,0,0,0
11,4,3,0,,,,21.27,0,0,0,0
11,5,3,0,,,,34.47,0,0,0,0
11,6,3,0,,,,58.77,0,0,0,0
11,7,3,0,,,,82.41,0,0,0,0
11,8,3,0,,,,80.82,0,0,0,0
11,9,3,0,,,,93.36,0,0,0,0
11,10,3,0,,,,93.6,0,0,0,0
11,11,3,0,,,,89.31,0,0,0,0
11,12,3,0,,,,75.39,0,0,0,0
11,13,3,0,,,,71.34,0,0,0,0
11,14,3,0,,,,70.26,0,0,0,0
11,15,3,0,,,,67.86,0,0,0,0
11,16,3,0,,,,67.68,0,0,0,0
11,17,3,0,,,,76.62,0,0,0,0
11,18,3,0,,,,61.26,0,0,0,0
11,19,3,0,,,,45.18,0,0,0,0
11,20,3,0,,,,40.35,0,0,0,0
11,21,3,0,,,,43.05,0,0,0,0
11,22,3,0,,,,15.39,0,0,0,0
11,23,3,0,,,,17.52,0,0,0,0
11,24,3,0,,,,14.4,0,0,0,0
11,1,4,0,,,,14.4,0,0,0,0
11,2,4,0,,,,18.54,0,0,0,0
11,3,4,0,,,,22.62,0,0,0,0
11,4,4,0,,,,22.44,0,0,0,0
11,5,4,0,,,,33.15,0,0,0,0
11,6,4,0,,,,56.64,0,0,0,0
11,7,4,0,,,,81.24,0,0,0,0
11,8,4,0,,,,76.92,0,0,0,0
11,9,4,0,,,,92.25,0,0,0,0
11,10,4,0,,,,95.73,0,0,0,0
11,11,4,0,,,,86.49,0,0,0,0
11,12,4,0,,,,81.3,0,0,0,0
11,13,4,0,,,,75.96,0,0,0,0
11,14,4,0,,,,74.64,0,0,0,0
11,15,4,0,,,,77.82,0,0,0,0
11,16,4,0,,,,80.22,0,0,0,0
11,17,4,0,,,,83.34,0,0,0,0
11,18,4,0,,,,59.22,0,0,0,0
11,19,4,0,,,,44.37,0,0,0,0
11,20,4,0,,,,39.57,0,0,0,0
11,21,4,0,,,,42.84,0,0,0,0
11,22,4,0,,,,15.21,0,0,0,0
11,23,4,0,,,,16.35,0,0,0,0
11,24,4,0,,,,12.93,0,0,0,0
11,1,5,0,,,,14.58,0,0,0,0
11,2,5,0,,,,20.94,0,0,0,0
11,3,5,0,,,,19.56,0,0,0,0
11,4,5,0,,,,24.57,0,0,0,0
11,5,5,0,,,,30.72,0,0,0,0
11,6,5,0,,,,55.32,0,0,0,0
11,7,5,0,,,,79.77,0,0,0,0
11,8,5,0,,,,80.55,0,0,0,0
11,9,5,0,,,,93.06,0,0,0,0
11,10,5,0,,,,90.96,0,0,0,0
11,11,5,0,,,,85.83,0,0,0,0
11,12,5,0,,,,76.2,0,0,0,0
11,13,5,0,,,,80.91,0,0,0,0
11,14,5,0,,,,69.06,0,0,0,0
11,15,5,0,,,,69.33,0,0,0,0
11,16,5,0,,,,65.13,0,0,0,0
11,17,5,0,,,,76.83,0,0,0,0
11,18,5,0,,,,58.92,0,0,0,0
11,19,5,0,,,,22.8,0,0,0,0
11,20,5,0,,,,17.85,0,0,0,0
11,21,5,0,,,,19.41,0,0,0,0
11,22,5,0,,,,14.16,0,0,0,0
11,23,5,0,,,,16.44,0,0,0,0
11,24,5,0,,,,21.57,0,0,0,0
11,1,6,0,,,,30.21,0,0,0,0
11,2,6,0,,,,36.93,0,0,0,0
11,3,6,0,,,,31.26,0,0,0,0
11,4,6,0,,,,32.79,0,0,0,0
11,5,6,0,,,,32.31,0,0,0,0
11,6,6,0,,,,58.65,0,0,0,0
11,7,6,0,,,,71.25,0,0,0,0
11,8,6,0,,,,72.48,0,0,0,0
11,9,6,0,,,,70.26,0,0,0,0
11,10,6,0,,,,61.29,0,0,0,0
11,11,6,0,,,,62.88,0,0,0,0
11,12,6,0,,,,56.52,0,0,0,0
11,13,6,0,,,,45.21,0,0,0,0
11,14,6,0,,,,36.75,0,0,0,0
11,15,6,0,,,,41.01,0,0,0,0
11,16,6,0,,,,39.36,0,0,0,0
11,17,6,0,,,,41.43,0,0,0,0
11,18,6,0,,,,35.64,0,0,0,0
11,19,6,0,,,,38.94,0,0,0,0
11,20,6,0,,,,39.87,0,0,0,0
11,21,6,0,,,,39.24,0,0,0,0
11,22,6,0,,,,41.01,0,0,0,0
11,23,6,0,,,,37.23,0,0,0,0
11,24,6,0,,,,37.47,0,0,0,0
11,1,7,0,,,,44.43,0,0,0,0
11,2,7,0,,,,46.53,0,0,0,0
11,3,7,0,,,,45.51,0,0,0,0
11,4,7,0,,,,47.22,0,0,0,0
11,5,7,0,,,,52.41,0,0,0,0
11,6,7,0,,,,47.64,0,0,0,0
11,7,7,0,,,,46.47,0,0,0,0
11,8,7,0,,,,42.48,0,0,0,0
11,9,7,0,,,,41.67,0,0,0,0
11,10,7,0,,,,40.95,0,0,0,0
11,11,7,0,,,,38.82,0,0,0,0
11,12,7,0,,,,33.9,0,0,0,0
11,13,7,0,,,,31.2,0,0,0,0
11,14,7,0,,,,31.68,0,0,0,0
11,15,7,0,,,,36.3,0,0,0,0
11,16,7,0,,,,37.05,0,0,0,0
11,17,7,0,,,,39.51,0,0,0,0
11,18,7,0,,,,44.82,0,0,0,0
11,19,7,0,,,,47.37,0,0,0,0
11,20,7,0,,,,43.08,0,0,0,0
11,21,7,0,,,,53.43,0,0,0,0
11,22,7,0,,,,52.89,0,0,0,0
11,23,7,0,,,,51.51,0,0,0,0
11,24,7,0,,,,53.55,0,0,0,0
11,1,1,0,,,,60.09,0,0,0,0
11,2,1,0,,,,60.57,0,0,0,0
11,3,1,0,,,,58.59,0,0,0,0
11,4,1,0,,,,61.05,0,0,0,0
11,5,1,0,,,,67.5,0,0,0,0
11,6,1,0,,,,95.67,0,0,0,0
11,7,1,0,,,,118.26,0,0,0,0
11,8,1,0,,,,111.6,0,0,0,0
11,9,1,0,,,,131.7,0,0,0,0
11,10,1,0,,,,131.16,0,0,0,0
11,11,1,0,,,,125.97,0,0,0,0
11,12,1,0,,,,111.9,0,0,0,0
11,13,1,0,,,,105.09,0,0,0,0
11,14,1,0,,,,103.68,0,0,0,0
11,15,1,0,,,,100.62,0,0,0,0
11,16,1,0,,,,102.51,0,0,0,0
11,17,1,0,,,,125.13,0,0,0,0
11,18,1,0,,,,92.34,0,0,0,0
11,19,1,0,,,,44.58,0,0,0,0
11,20,1,0,,,,36,0,0,0,0
11,21,1,0,,,,43.98,0,0,0,0
11,22,1,0,,,,37.38,0,0,0,0
11,23,1,0,,,,43.08,0,0,0,0
11,24,1,0,,,,50.28,0,0,0,0
11,1,2,0,,,,56.64,0,0,0,0
11,2,2,0,,,,63.81,0,0,0,0
11,3,2,0,,,,65.4,0,0,0,0
11,4,2,0,,,,67.74,0,0,0,0
11,5,2,0,,,,65.04,0,0,0,0
11,6,2,0,,,,91.26,0,0,0,0
11,7,2,0,,,,119.73,0,0,0,0
11,8,2,0,,,,111.84,0,0,0,0
11,9,2,0,,,,127.86,0,0,0,0
11,10,2,0,,,,135.06,0,0,0,0
11,11,2,0,,,,127.47,0,0,0,0
11,12,2,0,,,,127.2,0,0,0,0
11,13,2,0,,,,121.65,0,0,0,0
11,14,2,0,,,,116.1,0,0,0,0
11,15,2,0,,,,116.61,0,0,0,0
11,16,2,0,,,,114.33,0,0,0,0
11,17,2,0,,,,133.62,0,0,0,0
11,18,2,0,,,,85.68,0,0,0,0
11,19,2,0,,,,41.1,0,0,0,0
11,20,2,0,,,,33.48,0,0,0,0
11,21,2,0,,,,36.84,0,0,0,0
11,22,2,0,,,,33.33,0,0,0,0
11,23,2,0,,,,34.14,0,0,0,0
11,24,2,0,,,,36.3,0,0,0,0
11,1,3,0,,,,42.33,0,0,0,0
11,2,3,0,,,,53.01,0,0,0,0
11,3,3,0,,,,58.08,0,0,0,0
11,4,3,0,,,,59.79,0,0,0,0
11,5,3,0,,,,48.99,0,0,0,0
11,6,3,0,,,,71.46,0,0,0,0
11,7,3,0,,,,93.3,0,0,0,0
11,8,3,0,,,,97.74,0,0,0,0
11,9,3,0,,,,110.31,0,0,0,0
11,10,3,0,,,,110.88,0,0,0,0
11,11,3,0,,,,105.6,0,0,0,0
11,12,3,0,,,,102.51,0,0,0,0
11,13,3,0,,,,100.17,0,0,0,0
11,14,3,0,,,,93.03,0,0,0,0
11,15,3,0,,,,89.55,0,0,0,0
11,16,3,0,,,,87.18,0,0,0,0
11,17,3,0,,,,98.31,0,0,0,0
11,18,3,0,,,,77.76,0,0,0,0
11,19,3,0,,,,56.4,0,0,0,0
11,20,3,0,,,,51.96,0,0,0,0
11,21,3,0,,,,55.56,0,0,0,0
11,22,3,0,,,,19.5,0,0,0,0
11,23,3,0,,,,19.14,0,0,0,0
11,24,3,0,,,,16.02,0,0,0,0
11,1,4,0,,,,23.82,0,0,0,0
11,2,4,0,,,,25.14,0,0,0,0
11,3,4,0,,,,27.39,0,0,0,0
11,4,4,0,,,,29.64,0,0,0,0
11,5,4,0,,,,35.64,0,0,0,0
11,6,4,0,,,,62.58,0,0,0,0
11,7,4,0,,,,92.07,0,0,0,0
11,8,4,0,,,,93.96,0,0,0,0
11,9,4,0,,,,106.32,0,0,0,0
11,10,4,0,,,,111.06,0,0,0,0
11,11,4,0,,,,105.54,0,0,0,0
11,12,4,0,,,,96.93,0,0,0,0
11,13,4,0,,,,94.71,0,0,0,0
11,14,4,0,,,,92.04,0,0,0,0
11,15,4,0,,,,94.74,0,0,0,0
11,16,4,0,,,,90,0,0,0,0
11,17,4,0,,,,91.02,0,0,0,0
11,18,4,0,,,,64.65,0,0,0,0
11,19,4,0,,,,51.36,0,0,0,0
11,20,4,0,,,,46.35,0,0,0,0
11,21,4,0,,,,46.2,0,0,0,0
11,22,4,0,,,,18.57,0,0,0,0
11,23,4,0,,,,15.69,0,0,0,0
11,24,4,0,,,,14.49,0,0,0,0
11,1,5,0,,,,18.66,0,0,0,0
11,2,5,0,,,,20.28,0,0,0,0
11,3,5,0,,,,19.59,0,0,0,0
11,4,5,0,,,,27,0,0,0,0
11,5,5,0,,,,38.37,0,0,0,0
11,6,5,0,,,,61.32,0,0,0,0
11,7,5,0,,,,87.66,0,0,0,0
11,8,5,0,,,,89.91,0,0,0,0
11,9,5,0,,,,94.77,0,0,0,0
11,10,5,0,,,,95.82,0,0,0,0
11,11,5,0,,,,89.91,0,0,0,0
11,12,5,0,,,,87.15,0,0,0,0
11,13,5,0,,,,86.4,0,0,0,0
11,14,5,0,,,,84.36,0,0,0,0
11,15,5,0,,,,77.58,0,0,0,0
11,16,5,0,,,,76.71,0,0,0,0
11,17,5,0,,,,82.86,0,0,0,0
11,18,5,0,,,,52.32,0,0,0,0
11,19,5,0,,,,18.96,0,0,0,0
11,20,5,0,,,,14.19,0,0,0,0
11,21,5,0,,,,16.59,0,0,0,0
11,22,5,0,,,,12.42,0,0,0,0
11,23,5,0,,,,12.09,0,0,0,0
11,24,5,0,,,,13.14,0,0,0,0
11,1,6,0,,,,16.44,0,0,0,0
11,2,6,0,,,,17.34,0,0,0,0
11,3,6,0,,,,14.94,0,0,0,0
11,4,6,0,,,,16.56,0,0,0,0
11,5,6,0,,,,15.63,0,0,0,0
11,6,6,0,,,,29.88,0,0,0,0
11,7,6,0,,,,39.54,0,0,0,0
11,8,6,0,,,,36.39,0,0,0,0
11,9,6,0,,,,35.67,0,0,0,0
11,10,6,0,,,,36.48,0,0,0,0
11,11,6,0,,,,37.26,0,0,0,0
11,12,6,0,,,,33.3,0,0,0,0
11,13,6,0,,,,34.53,0,0,0,0
11,14,6,0,,,,30.54,0,0,0,0
11,15,6,0,,,,34.35,0,0,0,0
11,16,6,0,,,,33.84,0,0,0,0
11,17,6,0,,,,26.43,0,0,0,0
11,18,6,0,,,,16.62,0,0,0,0
11,19,6,0,,,,20.64,0,0,0,0
11,20,6,0,,,,19.2,0,0,0,0
11,21,6,0,,,,21.51,0,0,0,0
11,22,6,0,,,,19.89,0,0,0,0
11,23,6,0,,,,18.15,0,0,0,0
11,24,6,0,,,,20.97,0,0,0,0
11,1,7,0,,,,19.32,0,0,0,0
11,2,7,0,,,,18.42,0,0,0,0
11,3,7,0,,,,18.3,0,0,0,0
11,4,7,0,,,,17.04,0,0,0,0
11,5,7,0,,,,19.35,0,0,0,0
11,6,7,0,,,,17.55,0,0,0,0
11,7,7,0,,,,18.63,0,0,0,0
11,8,7,0,,,,21.6,0,0,0,0
11,9,7,0,,,,19.08,0,0,0,0
11,10,7,0,,,,25.47,0,0,0,0
11,11,7,0,,,,26.22,0,0,0,0
11,12,7,0,,,,26.07,0,0,0,0
11,13,7,0,,,,26.97,0,0,0,0
11,14,7,0,,,,26.91,0,0,0,0
11,15,7,0,,,,20.04,0,0,0,0
11,16,7,0,,,,21.81,0,0,0,0
11,17,7,0,,,,20.1,0,0,0,0
11,18,7,0,,,,23.13,0,0,0,0
11,19,7,0,,,,19.17,0,0,0,0
11,20,7,0,,,,19.17,0,0,0,0
11,21,7,0,,,,19.74,0,0,0,0
11,22,7,0,,,,20.58,0,0,0,0
11,23,7,0,,,,17.94,0,0,0,0
11,24,7,0,,,,18.78,0,0,0,0
11,1,1,0,,,,23.64,0,0,0,0
11,2,1,0,,,,25.38,0,0,0,0
11,3,1,0,,,,25.98,0,0,0,0
11,4,1,0,,,,33.81,0,0,0,0
11,5,1,0,,,,41.01,0,0,0,0
11,6,1,0,,,,67.95,0,0,0,0
11,7,1,0,,,,89.1,0,0,0,0
11,8,1,0,,,,92.58,0,0,0,0
11,9,1,0,,,,102.03,0,0,0,0
11,10,1,0,,,,100.11,0,0,0,0
11,11,1,0,,,,95.43,0,0,0,0
11,12,1,0,,,,94.32,0,0,0,0
11,13,1,0,,,,91.35,0,0,0,0
11,14,1,0,,,,87.69,0,0,0,0
11,15,1,0,,,,85.86,0,0,0,0
11,16,1,0,,,,82.02,0,0,0,0
11,17,1,0,,,,86.25,0,0,0,0
11,18,1,0,,,,54.75,0,0,0,0
11,19,1,0,,,,19.71,0,0,0,0
11,20,1,0,,,,12.96,0,0,0,0
11,21,1,0,,,,17.01,0,0,0,0
11,22,1,0,,,,12.9,0,0,0,0
11,23,1,0,,,,13.62,0,0,0,0
11,24,1,0,,,,12.66,0,0,0,0
11,1,2,0,,,,16.05,0,0,0,0
11,2,2,0,,,,20.37,0,0,0,0
11,3,2,0,,,,19.53,0,0,0,0
11,4,2,0,,,,22.77,0,0,0,0
11,5,2,0,,,,36.06,0,0,0,0
11,6,2,0,,,,57.24,0,0,0,0
11,7,2,0,,,,81.27,0,0,0,0
11,8,2,0,,,,80.58,0,0,0,0
11,9,2,0,,,,95.34,0,0,0,0
11,10,2,0,,,,97.44,0,0,0,0
11,11,2,0,,,,95.22,0,0,0,0
11,12,2,0,,,,93.09,0,0,0,0
11,13,2,0,,,,93.51,0,0,0,0
11,14,2,0,,,,91.29,0,0,0,0
11,15,2,0,,,,92.19,0,0,0,0
11,16,2,0,,,,83.37,0,0,0,0
11,17,2,0,,,,84.75,0,0,0,0
11,18,2,0,,,,61.95,0,0,0,0
11,19,2,0,,,,20.01,0,0,0,0
11,20,2,0,,,,15.27,0,0,0,0
11,21,2,0,,,,16.56,0,0,0,0
11,22,2,0,,,,13.26,0,0,0,0
11,23,2,0,,,,14.07,0,0,0,0
11,24,2,0,,,,15.42,0,0,0,0
11,1,3,0,,,,16.02,0,0,0,0
11,2,3,0,,,,18.54,0,0,0,0
11,3,3,0,,,,20.97,0,0,0,0
11,4,3,0,,,,26.82,0,0,0,0
11,5,3,0,,,,33.99,0,0,0,0
11,6,3,0,,,,65.13,0,0,0,0
11,7,3,0,,,,86.58,0,0,0,0
11,8,3,0,,,,87.12,0,0,0,0
11,9,3,0,,,,101.97,0,0,0,0
11,10,3,0,,,,103.05,0,0,0,0
11,11,3,0,,,,99.27,0,0,0,0
11,12,3,0,,,,95.91,0,0,0,0
11,13,3,0,,,,96.21,0,0,0,0
11,14,3,0,,,,93.24,0,0,0,0
11,15,3,0,,,,93.48,0,0,0,0
11,16,3,0,,,,89.31,0,0,0,0
11,17,3,0,,,,96.12,0,0,0,0
11,18,3,0,,,,72.96,0,0,0,0
11,19,3,0,,,,52.32,0,0,0,0
11,20,3,0,,,,46.59,0,0,0,0
11,21,3,0,,,,49.95,0,0,0,0
11,22,3,0,,,,17.61,0,0,0,0
11,23,3,0,,,,17.64,0,0,0,0
11,24,3,0,,,,14.82,0,0,0,0
12,1,4,0,,,,15.63,0,0,0,0
12,2,4,0,,,,22.56,0,0,0,0
12,3,4,0,,,,23.94,0,0,0,0
12,4,4,0,,,,31.08,0,0,0,0
12,5,4,0,,,,37.83,0,0,0,0
12,6,4,0,,,,71.55,0,0,0,0
12,7,4,0,,,,102.66,0,0,0,0
12,8,4,0,,,,94.05,0,0,0,0
12,9,4,0,,,,110.91,0,0,0,0
12,10,4,0,,,,118.14,0,0,0,0
12,11,4,0,,,,106.26,0,0,0,0
12,12,4,0,,,,108.03,0,0,0,0
12,13,4,0,,,,96.39,0,0,0,0
12,14,4,0,,,,105.18,0,0,0,0
12,15,4,0,,,,101.61,0,0,0,0
12,16,4,0,,,,101.58,0,0,0,0
12,17,4,0,,,,125.01,0,0,0,0
12,18,4,0,,,,92.25,0,0,0,0
12,19,4,0,,,,71.25,0,0,0,0
12,20,4,0,,,,67.02,0,0,0,0
12,21,4,0,,,,67.8,0,0,0,0
12,22,4,0,,,,34.17,0,0,0,0
12,23,4,0,,,,32.22,0,0,0,0
12,24,4,0,,,,31.83,0,0,0,0
12,1,5,0,,,,40.44,0,0,0,0
12,2,5,0,,,,43.71,0,0,0,0
12,3,5,0,,,,50.88,0,0,0,0
12,4,5,0,,,,58.41,0,0,0,0
12,5,5,0,,,,63.12,0,0,0,0
12,6,5,0,,,,92.73,0,0,0,0
12,7,5,0,,,,108.03,0,0,0,0
12,8,5,0,,,,102.72,0,0,0,0
12,9,5,0,,,,117.63,0,0,0,0
12,10,5,0,,,,118.59,0,0,0,0
12,11,5,0,,,,116.46,0,0,0,0
12,12,5,0,,,,109.56,0,0,0,0
12,13,5,0,,,,102.12,0,0,0,0
12,14,5,0,,,,102.6,0,0,0,0
12,15,5,0,,,,97.8,0,0,0,0
12,16,5,0,,,,94.05,0,0,0,0
12,17,5,0,,,,120.12,0,0,0,0
12,18,5,0,,,,87.81,0,0,0,0
12,19,5,0,,,,37.71,0,0,0,0
12,20,5,0,,,,32.52,0,0,0,0
12,21,5,0,,,,36.57,0,0,0,0
12,22,5,0,,,,31.38,0,0,0,0
12,23,5,0,,,,36.06,0,0,0,0
12,24,5,0,,,,38.91,0,0,0,0
12,1,6,0,,,,38.91,0,0,0,0
12,2,6,0,,,,54.24,0,0,0,0
12,3,6,0,,,,49.02,0,0,0,0
12,4,6,0,,,,49.08,0,0,0,0
12,5,6,0,,,,51.78,0,0,0,0
12,6,6,0,,,,74.1,0,0,0,0
12,7,6,0,,,,79.86,0,0,0,0
12,8,6,0,,,,74.34,0,0,0,0
12,9,6,0,,,,78.93,0,0,0,0
12,10,6,0,,,,72.84,0,0,0,0
12,11,6,0,,,,78.63,0,0,0,0
12,12,6,0,,,,69.54,0,0,0,0
12,13,6,0,,,,66.87,0,0,0,0
12,14,6,0,,,,64.53,0,0,0,0
12,15,6,0,,,,66.21,0,0,0,0
12,16,6,0,,,,70.53,0,0,0,0
12,17,6,0,,,,53.34,0,0,0,0
12,18,6,0,,,,45.18,0,0,0,0
12,19,6,0,,,,41.04,0,0,0,0
12,20,6,0,,,,45.51,0,0,0,0
12,21,6,0,,,,48.78,0,0,0,0
12,22,6,0,,,,54.72,0,0,0,0
12,23,6,0,,,,52.02,0,0,0,0
12,24,6,0,,,,54.87,0,0,0,0
12,1,7,0,,,,53.58,0,0,0,0
12,2,7,0,,,,52.83,0,0,0,0
12,3,7,0,,,,52.17,0,0,0,0
12,4,7,0,,,,48.09,0,0,0,0
12,5,7,0,,,,44.76,0,0,0,0
12,6,7,0,,,,44.7,0,0,0,0
12,7,7,0,,,,46.53,0,0,0,0
12,8,7,0,,,,46.92,0,0,0,0
12,9,7,0,,,,50.58,0,0,0,0
12,10,7,0,,,,52.74,0,0,0,0
12,11,7,0,,,,50.61,0,0,0,0
12,12,7,0,,,,49.56,0,0,0,0
12,13,7,0,,,,42.27,0,0,0,0
12,14,7,0,,,,42.12,0,0,0,0
12,15,7,0,,,,37.92,0,0,0,0
12,16,7,0,,,,40.68,0,0,0,0
12,17,7,0,,,,52.14,0,0,0,0
12,18,7,0,,,,57.72,0,0,0,0
12,19,7,0,,,,58.92,0,0,0,0
12,20,7,0,,,,58.44,0,0,0,0
12,21,7,0,,,,59.79,0,0,0,0
12,22,7,0,,,,58.95,0,0,0,0
12,23,7,0,,,,52.26,0,0,0,0
12,24,7,0,,,,46.08,0,0,0,0
12,1,1,0,,,,51.39,0,0,0,0
12,2,1,0,,,,52.23,0,0,0,0
12,3,1,0,,,,57.84,0,0,0,0
12,4,1,0,,,,66.66,0,0,0,0
12,5,1,0,,,,69.75,0,0,0,0
12,6,1,0,,,,96.99,0,0,0,0
12,7,1,0,,,,116.4,0,0,0,0
12,8,1,0,,,,114.93,0,0,0,0
12,9,1,0,,,,123.57,0,0,0,0
12,10,1,0,,,,126.09,0,0,0,0
12,11,1,0,,,,123.9,0,0,0,0
12,12,1,0,,,,122.76,0,0,0,0
12,13,1,0,,,,120.15,0,0,0,0
12,14,1,0,,,,114.12,0,0,0,0
12,15,1,0,,,,114.03,0,0,0,0
12,16,1,0,,,,107.94,0,0,0,0
12,17,1,0,,,,110.43,0,0,0,0
12,18,1,0,,,,76.29,0,0,0,0
12,19,1,0,,,,26.25,0,0,0,0
12,20,1,0,,,,25.35,0,0,0,0
12,21,1,0,,,,23.85,0,0,0,0
12,22,1,0,,,,24.12,0,0,0,0
12,23,1,0,,,,21.93,0,0,0,0
12,24,1,0,,,,20.7,0,0,0,0
12,1,2,0,,,,32.16,0,0,0,0
12,2,2,0,,,,39.15,0,0,0,0
12,3,2,0,,,,43.83,0,0,0,0
12,4,2,0,,,,64.32,0,0,0,0
12,5,2,0,,,,71.28,0,0,0,0
12,6,2,0,,,,96.51,0,0,0,0
12,7,2,0,,,,113.43,0,0,0,0
12,8,2,0,,,,107.37,0,0,0,0
12,9,2,0,,,,126.66,0,0,0,0
12,10,2,0,,,,128.61,0,0,0,0
12,11,2,0,,,,126.06,0,0,0,0
12,12,2,0,,,,138.09,0,0,0,0
12,13,2,0,,,,132.87,0,0,0,0
12,14,2,0,,,,127.17,0,0,0,0
12,15,2,0,,,,128.82,0,0,0,0
12,16,2,0,,,,123.27,0,0,0,0
12,17,2,0,,,,136.44,0,0,0,0
12,18,2,0,,,,105.48,0,0,0,0
12,19,2,0,,,,40.98,0,0,0,0
12,20,2,0,,,,38.52,0,0,0,0
12,21,2,0,,,,35.43,0,0,0,0
12,22,2,0,,,,37.77,0,0,0,0
12,23,2,0,,,,38.52,0,0,0,0
12,24,2,0,,,,39.69,0,0,0,0
12,1,3,0,,,,56.43,0,0,0,0
12,2,3,0,,,,58.14,0,0,0,0
12,3,3,0,,,,63.03,0,0,0,0
12,4,3,0,,,,69.03,0,0,0,0
12,5,3,0,,,,76.17,0,0,0,0
12,6,3,0,,,,108.87,0,0,0,0
12,7,3,0,,,,118.62,0,0,0,0
12,8,3,0,,,,113.82,0,0,0,0
12,9,3,0,,,,129.69,0,0,0,0
12,10,3,0,,,,134.31,0,0,0,0
12,11,3,0,,,,124.29,0,0,0,0
12,12,3,0,,,,127.95,0,0,0,0
12,13,3,0,,,,123.06,0,0,0,0
12,14,3,0,,,,126.63,0,0,0,0
12,15,3,0,,,,123.6,0,0,0,0
12,16,3,0,,,,122.37,0,0,0,0
12,17,3,0,,,,134.04,0,0,0,0
12,18,3,0,,,,115.38,0,0,0,0
12,19,3,0,,,,84.99,0,0,0,0
12,20,3,0,,,,90.81,0,0,0,0
12,21,3,0,,,,98.85,0,0,0,0
12,22,3,0,,,,56.97,0,0,0,0
12,23,3,0,,,,59.19,0,0,0,0
12,24,3,0,,,,57.33,0,0,0,0
12,1,4,0,,,,55.86,0,0,0,0
12,2,4,0,,,,55.44,0,0,0,0
12,3,4,0,,,,51,0,0,0,0
12,4,4,0,,,,66.99,0,0,0,0
12,5,4,0,,,,68.73,0,0,0,0
12,6,4,0,,,,90.93,0,0,0,0
12,7,4,0,,,,117.39,0,0,0,0
12,8,4,0,,,,109.89,0,0,0,0
12,9,4,0,,,,122.79,0,0,0,0
12,10,4,0,,,,133.08,0,0,0,0
12,11,4,0,,,,123.54,0,0,0,0
12,12,4,0,,,,130.17,0,0,0,0
12,13,4,0,,,,133.68,0,0,0,0
12,14,4,0,,,,132.81,0,0,0,0
12,15,4,0,,,,130.32,0,0,0,0
12,16,4,0,,,,125.88,0,0,0,0
12,17,4,0,,,,141.57,0,0,0,0
12,18,4,0,,,,126.33,0,0,0,0
12,19,4,0,,,,83.82,0,0,0,0
12,20,4,0,,,,84.63,0,0,0,0
12,21,4,0,,,,82.5,0,0,0,0
12,22,4,0,,,,36.18,0,0,0,0
12,23,4,0,,,,41.64,0,0,0,0
12,24,4,0,,,,48.21,0,0,0,0
12,1,5,0,,,,55.74,0,0,0,0
12,2,5,0,,,,64.41,0,0,0,0
12,3,5,0,,,,66.75,0,0,0,0
12,4,5,0,,,,77.22,0,0,0,0
12,5,5,0,,,,77.37,0,0,0,0
12,6,5,0,,,,113.85,0,0,0,0
12,7,5,0,,,,133.14,0,0,0,0
12,8,5,0,,,,129.42,0,0,0,0
12,9,5,0,,,,145.98,0,0,0,0
12,10,5,0,,,,145.14,0,0,0,0
12,11,5,0,,,,145.32,0,0,0,0
12,12,5,0,,,,145.53,0,0,0,0
12,13,5,0,,,,135.03,0,0,0,0
12,14,5,0,,,,141.27,0,0,0,0
12,15,5,0,,,,136.08,0,0,0,0
12,16,5,0,,,,142.32,0,0,0,0
12,17,5,0,,,,146.55,0,0,0,0
12,18,5,0,,,,128.37,0,0,0,0
12,19,5,0,,,,39.6,0,0,0,0
12,20,5,0,,,,40.8,0,0,0,0
12,21,5,0,,,,41.52,0,0,0,0
12,22,5,0,,,,47.73,0,0,0,0
12,23,5,0,,,,51.06,0,0,0,0
12,24,5,0,,,,50.7,0,0,0,0
12,1,6,0,,,,53.07,0,0,0,0
12,2,6,0,,,,64.05,0,0,0,0
12,3,6,0,,,,59.97,0,0,0,0
12,4,6,0,,,,60.69,0,0,0,0
12,5,6,0,,,,56.67,0,0,0,0
12,6,6,0,,,,90.57,0,0,0,0
12,7,6,0,,,,108.06,0,0,0,0
12,8,6,0,,,,104.82,0,0,0,0
12,9,6,0,,,,102.33,0,0,0,0
12,10,6,0,,,,103.05,0,0,0,0
12,11,6,0,,,,100.74,0,0,0,0
12,12,6,0,,,,100.02,0,0,0,0
12,13,6,0,,,,94.98,0,0,0,0
12,14,6,0,,,,93.6,0,0,0,0
12,15,6,0,,,,90.21,0,0,0,0
12,16,6,0,,,,93.99,0,0,0,0
12,17,6,0,,,,67.86,0,0,0,0
12,18,6,0,,,,51.12,0,0,0,0
12,19,6,0,,,,64.17,0,0,0,0
12,20,6,0,,,,65.88,0,0,0,0
12,21,6,0,,,,65.43,0,0,0,0
12,22,6,0,,,,64.5,0,0,0,0
12,23,6,0,,,,64.83,0,0,0,0
12,24,6,0,,,,61.44,0,0,0,0
12,1,7,0,,,,62.34,0,0,0,0
12,2,7,0,,,,65.61,0,0,0,0
12,3,7,0,,,,55.11,0,0,0,0
12,4,7,0,,,,55.65,0,0,0,0
12,5,7,0,,,,58.41,0,0,0,0
12,6,7,0,,,,58.02,0,0,0,0
12,7,7,0,,,,58.65,0,0,0,0
12,8,7,0,,,,60.51,0,0,0,0
12,9,7,0,,,,58.86,0,0,0,0
12,10,7,0,,,,57.48,0,0,0,0
12,11,7,0,,,,57.24,0,0,0,0
12,12,7,0,,,,57.33,0,0,0,0
12,13,7,0,,,,57.54,0,0,0,0
12,14,7,0,,,,60.27,0,0,0,0
12,15,7,0,,,,56.13,0,0,0,0
12,16,7,0,,,,62.7,0,0,0,0
12,17,7,0,,,,66.99,0,0,0,0
12,18,7,0,,,,65.43,0,0,0,0
12,19,7,0,,,,59.58,0,0,0,0
12,20,7,0,,,,57.87,0,0,0,0
12,21,7,0,,,,57.78,0,0,0,0
12,22,7,0,,,,60.45,0,0,0,0
12,23,7,0,,,,58.8,0,0,0,0
12,24,7,0,,,,62.22,0,0,0,0
12,1,1,0,,,,64.86,0,0,0,0
12,2,1,0,,,,75.39,0,0,0,0
12,3,1,0,,,,79.98,0,0,0,0
12,4,1,0,,,,89.19,0,0,0,0
12,5,1,0,,,,99.27,0,0,0,0
12,6,1,0,,,,140.07,0,0,0,0
12,7,1,0,,,,144.12,0,0,0,0
12,8,1,0,,,,150.63,0,0,0,0
12,9,1,0,,,,147.42,0,0,0,0
12,10,1,0,,,,148.35,0,0,0,0
12,11,1,0,,,,147.51,0,0,0,0
12,12,1,0,,,,146.7,0,0,0,0
12,13,1,0,,,,153.21,0,0,0,0
12,14,1,0,,,,151.89,0,0,0,0
12,15,1,0,,,,150.75,0,0,0,0
12,16,1,0,,,,151.47,0,0,0,0
12,17,1,0,,,,154.02,0,0,0,0
12,18,1,0,,,,142.47,0,0,0,0
12,19,1,0,,,,45.96,0,0,0,0
12,20,1,0,,,,55.77,0,0,0,0
12,21,1,0,,,,54.99,0,0,0,0
12,22,1,0,,,,59.25,0,0,0,0
12,23,1,0,,,,65.91,0,0,0,0
12,24,1,0,,,,69.99,0,0,0,0
12,1,2,0,,,,77.67,0,0,0,0
12,2,2,0,,,,83.76,0,0,0,0
12,3,2,0,,,,87.96,0,0,0,0
12,4,2,0,,,,94.83,0,0,0,0
12,5,2,0,,,,92.34,0,0,0,0
12,6,2,0,,,,134.91,0,0,0,0
12,7,2,0,,,,150.39,0,0,0,0
12,8,2,0,,,,152.34,0,0,0,0
12,9,2,0,,,,153.63,0,0,0,0
12,10,2,0,,,,155.22,0,0,0,0
12,11,2,0,,,,153.48,0,0,0,0
12,12,2,0,,,,162.84,0,0,0,0
12,13,2,0,,,,162.45,0,0,0,0
12,14,2,0,,,,161.82,0,0,0,0
12,15,2,0,,,,160.62,0,0,0,0
12,16,2,0,,,,160.62,0,0,0,0
12,17,2,0,,,,162.39,0,0,0,0
12,18,2,0,,,,153.75,0,0,0,0
12,19,2,0,,,,55.35,0,0,0,0
12,20,2,0,,,,55.68,0,0,0,0
12,21,2,0,,,,55.41,0,0,0,0
12,22,2,0,,,,57.54,0,0,0,0
12,23,2,0,,,,57,0,0,0,0
12,24,2,0,,,,65.76,0,0,0,0
12,1,3,0,,,,74.82,0,0,0,0
12,2,3,0,,,,76.89,0,0,0,0
12,3,3,0,,,,78.69,0,0,0,0
12,4,3,0,,,,81.42,0,0,0,0
12,5,3,0,,,,80.4,0,0,0,0
12,6,3,0,,,,125.07,0,0,0,0
12,7,3,0,,,,138.99,0,0,0,0
12,8,3,0,,,,133.77,0,0,0,0
12,9,3,0,,,,151.53,0,0,0,0
12,10,3,0,,,,158.43,0,0,0,0
12,11,3,0,,,,152.58,0,0,0,0
12,12,3,0,,,,148.71,0,0,0,0
12,13,3,0,,,,144.63,0,0,0,0
12,14,3,0,,,,137.31,0,0,0,0
12,15,3,0,,,,137.67,0,0,0,0
12,16,3,0,,,,135.03,0,0,0,0
12,17,3,0,,,,150.06,0,0,0,0
12,18,3,0,,,,129.63,0,0,0,0
12,19,3,0,,,,98.52,0,0,0,0
12,20,3,0,,,,95.55,0,0,0,0
12,21,3,0,,,,101.04,0,0,0,0
12,22,3,0,,,,53.07,0,0,0,0
12,23,3,0,,,,55.41,0,0,0,0
12,24,3,0,,,,53.64,0,0,0,0
12,1,4,0,,,,58.23,0,0,0,0
12,2,4,0,,,,60.27,0,0,0,0
12,3,4,0,,,,60.72,0,0,0,0
12,4,4,0,,,,65.58,0,0,0,0
12,5,4,0,,,,68.94,0,0,0,0
12,6,4,0,,,,99,0,0,0,0
12,7,4,0,,,,127.92,0,0,0,0
12,8,4,0,,,,119.58,0,0,0,0
12,9,4,0,,,,134.1,0,0,0,0
12,10,4,0,,,,134.46,0,0,0,0
12,11,4,0,,,,129.45,0,0,0,0
12,12,4,0,,,,126.93,0,0,0,0
12,13,4,0,,,,129.09,0,0,0,0
12,14,4,0,,,,124.29,0,0,0,0
12,15,4,0,,,,124.68,0,0,0,0
12,16,4,0,,,,120.93,0,0,0,0
12,17,4,0,,,,136.95,0,0,0,0
12,18,4,0,,,,111.69,0,0,0,0
12,19,4,0,,,,85.77,0,0,0,0
12,20,4,0,,,,80.25,0,0,0,0
12,21,4,0,,,,89.4,0,0,0,0
12,22,4,0,,,,45.9,0,0,0,0
12,23,4,0,,,,50.46,0,0,0,0
12,24,4,0,,,,46.47,0,0,0,0
12,1,5,0,,,,53.13,0,0,0,0
12,2,5,0,,,,55.83,0,0,0,0
12,3,5,0,,,,61.5,0,0,0,0
12,4,5,0,,,,63.78,0,0,0,0
12,5,5,0,,,,66.6,0,0,0,0
12,6,5,0,,,,99.93,0,0,0,0
12,7,5,0,,,,124.11,0,0,0,0
12,8,5,0,,,,123.54,0,0,0,0
12,9,5,0,,,,135.72,0,0,0,0
12,10,5,0,,,,138.93,0,0,0,0
12,11,5,0,,,,135.3,0,0,0,0
12,12,5,0,,,,128.55,0,0,0,0
12,13,5,0,,,,128.82,0,0,0,0
12,14,5,0,,,,127.86,0,0,0,0
12,15,5,0,,,,130.98,0,0,0,0
12,16,5,0,,,,128.34,0,0,0,0
12,17,5,0,,,,149.16,0,0,0,0
12,18,5,0,,,,124.83,0,0,0,0
12,19,5,0,,,,40.98,0,0,0,0
12,20,5,0,,,,37.53,0,0,0,0
12,21,5,0,,,,40.23,0,0,0,0
12,22,5,0,,,,38.49,0,0,0,0
12,23,5,0,,,,43.32,0,0,0,0
12,24,5,0,,,,45.93,0,0,0,0
12,1,6,0,,,,47.61,0,0,0,0
12,2,6,0,,,,59.01,0,0,0,0
12,3,6,0,,,,58.41,0,0,0,0
12,4,6,0,,,,57.21,0,0,0,0
12,5,6,0,,,,59.1,0,0,0,0
12,6,6,0,,,,88.35,0,0,0,0
12,7,6,0,,,,102.6,0,0,0,0
12,8,6,0,,,,98.7,0,0,0,0
12,9,6,0,,,,96.12,0,0,0,0
12,10,6,0,,,,97.23,0,0,0,0
12,11,6,0,,,,95.22,0,0,0,0
12,12,6,0,,,,91.74,0,0,0,0
12,13,6,0,,,,87.84,0,0,0,0
12,14,6,0,,,,86.31,0,0,0,0
12,15,6,0,,,,80.61,0,0,0,0
12,16,6,0,,,,76.59,0,0,0,0
12,17,6,0,,,,62.04,0,0,0,0
12,18,6,0,,,,49.98,0,0,0,0
12,19,6,0,,,,54.3,0,0,0,0
12,20,6,0,,,,53.73,0,0,0,0
12,21,6,0,,,,63.84,0,0,0,0
12,22,6,0,,,,57.87,0,0,0,0
12,23,6,0,,,,58.35,0,0,0,0
12,24,6,0,,,,57.21,0,0,0,0
12,1,7,0,,,,57.18,0,0,0,0
12,2,7,0,,,,50.55,0,0,0,0
12,3,7,0,,,,34.83,0,0,0,0
12,4,7,0,,,,35.28,0,0,0,0
12,5,7,0,,,,50.01,0,0,0,0
12,6,7,0,,,,52.56,0,0,0,0
12,7,7,0,,,,50.22,0,0,0,0
12,8,7,0,,,,52.05,0,0,0,0
12,9,7,0,,,,49.53,0,0,0,0
12,10,7,0,,,,50.49,0,0,0,0
12,11,7,0,,,,48.99,0,0,0,0
12,12,7,0,,,,50.52,0,0,0,0
12,13,7,0,,,,48.6,0,0,0,0
12,14,7,0,,,,51.36,0,0,0,0
12,15,7,0,,,,51.81,0,0,0,0
12,16,7,0,,,,52.44,0,0,0,0
12,17,7,0,,,,53.01,0,0,0,0
12,18,7,0,,,,52.26,0,0,0,0
12,19,7,0,,,,51.78,0,0,0,0
12,20,7,0,,,,50.55,0,0,0,0
12,21,7,0,,,,63.3,0,0,0,0
12,22,7,0,,,,58.5,0,0,0,0
12,23,7,0,,,,58.05,0,0,0,0
12,24,7,0,,,,56.61,0,0,0,0
12,1,1,0,,,,62.25,0,0,0,0
12,2,1,0,,,,67.95,0,0,0,0
12,3,1,0,,,,70.23,0,0,0,0
12,4,1,0,,,,74.13,0,0,0,0
12,5,1,0,,,,77.7,0,0,0,0
12,6,1,0,,,,110.46,0,0,0,0
12,7,1,0,,,,127.14,0,0,0,0
12,8,1,0,,,,123.51,0,0,0,0
12,9,1,0,,,,129.78,0,0,0,0
12,10,1,0,,,,131.82,0,0,0,0
12,11,1,0,,,,122.37,0,0,0,0
12,12,1,0,,,,119.43,0,0,0,0
12,13,1,0,,,,117.09,0,0,0,0
12,14,1,0,,,,115.92,0,0,0,0
12,15,1,0,,,,115.14,0,0,0,0
12,16,1,0,,,,108.96,0,0,0,0
12,17,1,0,,,,107.64,0,0,0,0
12,18,1,0,,,,76.95,0,0,0,0
12,19,1,0,,,,27.6,0,0,0,0
12,20,1,0,,,,22.02,0,0,0,0
12,21,1,0,,,,26.67,0,0,0,0
12,22,1,0,,,,21.09,0,0,0,0
12,23,1,0,,,,27.06,0,0,0,0
12,24,1,0,,,,37.29,0,0,0,0
12,1,2,0,,,,45.15,0,0,0,0
12,2,2,0,,,,55.98,0,0,0,0
12,3,2,0,,,,57.09,0,0,0,0
12,4,2,0,,,,57.57,0,0,0,0
12,5,2,0,,,,55.86,0,0,0,0
12,6,2,0,,,,75.81,0,0,0,0
12,7,2,0,,,,96.06,0,0,0,0
12,8,2,0,,,,96.9,0,0,0,0
12,9,2,0,,,,98.28,0,0,0,0
12,10,2,0,,,,103.74,0,0,0,0
12,11,2,0,,,,100.32,0,0,0,0
12,12,2,0,,,,102.51,0,0,0,0
12,13,2,0,,,,104.91,0,0,0,0
12,14,2,0,,,,104.07,0,0,0,0
12,15,2,0,,,,100.92,0,0,0,0
12,16,2,0,,,,95.58,0,0,0,0
12,17,2,0,,,,99.99,0,0,0,0
12,18,2,0,,,,67.5,0,0,0,0
12,19,2,0,,,,24.93,0,0,0,0
12,20,2,0,,,,20.43,0,0,0,0
12,21,2,0,,,,23.46,0,0,0,0
12,22,2,0,,,,18.54,0,0,0,0
12,23,2,0,,,,18.36,0,0,0,0
12,24,2,0,,,,18.03,0,0,0,0
12,1,3,0,,,,25.65,0,0,0,0
12,2,3,0,,,,26.01,0,0,0,0
12,3,3,0,,,,28.23,0,0,0,0
12,4,3,0,,,,38.67,0,0,0,0
12,5,3,0,,,,41.88,0,0,0,0
12,6,3,0,,,,68.85,0,0,0,0
12,7,3,0,,,,94.11,0,0,0,0
12,8,3,0,,,,99.03,0,0,0,0
12,9,3,0,,,,108.12,0,0,0,0
12,10,3,0,,,,111,0,0,0,0
12,11,3,0,,,,103.95,0,0,0,0
12,12,3,0,,,,104.88,0,0,0,0
12,13,3,0,,,,102,0,0,0,0
12,14,3,0,,,,102.54,0,0,0,0
12,15,3,0,,,,103.17,0,0,0,0
12,16,3,0,,,,98.25,0,0,0,0
12,17,3,0,,,,103.71,0,0,0,0
12,18,3,0,,,,80.67,0,0,0,0
12,19,3,0,,,,60.03,0,0,0,0
12,20,3,0,,,,60.18,0,0,0,0
12,21,3,0,,,,72.39,0,0,0,0
12,22,3,0,,,,36.18,0,0,0,0
12,23,3,0,,,,33.18,0,0,0,0
12,24,3,0,,,,35.94,0,0,0,0
12,1,4,0,,,,48.54,0,0,0,0
12,2,4,0,,,,55.17,0,0,0,0
12,3,4,0,,,,57.33,0,0,0,0
12,4,4,0,,,,57.72,0,0,0,0
12,5,4,0,,,,52.29,0,0,0,0
12,6,4,0,,,,77.52,0,0,0,0
12,7,4,0,,,,97.89,0,0,0,0
12,8,4,0,,,,101.16,0,0,0,0
12,9,4,0,,,,116.82,0,0,0,0
12,10,4,0,,,,113.97,0,0,0,0
12,11,4,0,,,,108.75,0,0,0,0
12,12,4,0,,,,105.27,0,0,0,0
12,13,4,0,,,,110.94,0,0,0,0
12,14,4,0,,,,112.59,0,0,0,0
12,15,4,0,,,,104.22,0,0,0,0
12,16,4,0,,,,104.67,0,0,0,0
12,17,4,0,,,,119.49,0,0,0,0
12,18,4,0,,,,98.7,0,0,0,0
12,19,4,0,,,,78.63,0,0,0,0
12,20,4,0,,,,72.9,0,0,0,0
12,21,4,0,,,,70.68,0,0,0,0
12,22,4,0,,,,37.17,0,0,0,0
12,23,4,0,,,,33.99,0,0,0,0
12,24,4,0,,,,36.72,0,0,0,0
12,1,5,0,,,,41.19,0,0,0,0
12,2,5,0,,,,50.13,0,0,0,0
12,3,5,0,,,,50.49,0,0,0,0
12,4,5,0,,,,60.72,0,0,0,0
12,5,5,0,,,,71.64,0,0,0,0
12,6,5,0,,,,95.7,0,0,0,0
12,7,5,0,,,,109.53,0,0,0,0
12,8,5,0,,,,104.1,0,0,0,0
12,9,5,0,,,,119.73,0,0,0,0
12,10,5,0,,,,120.36,0,0,0,0
12,11,5,0,,,,114.18,0,0,0,0
12,12,5,0,,,,114.48,0,0,0,0
12,13,5,0,,,,118.83,0,0,0,0
12,14,5,0,,,,114.93,0,0,0,0
12,15,5,0,,,,123.06,0,0,0,0
12,16,5,0,,,,108.81,0,0,0,0
12,17,5,0,,,,129.3,0,0,0,0
12,18,5,0,,,,98.04,0,0,0,0
12,19,5,0,,,,45.3,0,0,0,0
12,20,5,0,,,,38.31,0,0,0,0
12,21,5,0,,,,41.91,0,0,0,0
12,22,5,0,,,,37.89,0,0,0,0
12,23,5,0,,,,38.73,0,0,0,0
12,24,5,0,,,,45.12,0,0,0,0
12,1,6,0,,,,50.76,0,0,0,0
12,2,6,0,,,,54.18,0,0,0,0
12,3,6,0,,,,48.12,0,0,0,0
12,4,6,0,,,,50.82,0,0,0,0
12,5,6,0,,,,52.11,0,0,0,0
12,6,6,0,,,,70.83,0,0,0,0
12,7,6,0,,,,84.9,0,0,0,0
12,8,6,0,,,,78.66,0,0,0,0
12,9,6,0,,,,79.86,0,0,0,0
12,10,6,0,,,,80.76,0,0,0,0
12,11,6,0,,,,81.6,0,0,0,0
12,12,6,0,,,,78.27,0,0,0,0
12,13,6,0,,,,80.91,0,0,0,0
12,14,6,0,,,,70.8,0,0,0,0
12,15,6,0,,,,77.52,0,0,0,0
12,16,6,0,,,,74.1,0,0,0,0
12,17,6,0,,,,56.52,0,0,0,0
12,18,6,0,,,,46.47,0,0,0,0
12,19,6,0,,,,51.54,0,0,0,0
12,20,6,0,,,,59.37,0,0,0,0
12,21,6,0,,,,57.78,0,0,0,0
12,22,6,0,,,,57.99,0,0,0,0
12,23,6,0,,,,58.44,0,0,0,0
12,24,6,0,,,,55.62,0,0,0,0
12,1,7,0,,,,57.57,0,0,0,0
12,2,7,0,,,,50.25,0,0,0,0
12,3,7,0,,,,49.62,0,0,0,0
12,4,7,0,,,,50.76,0,0,0,0
12,5,7,0,,,,56.13,0,0,0,0
12,6,7,0,,,,55.41,0,0,0,0
12,7,7,0,,,,53.22,0,0,0,0
12,8,7,0,,,,54.72,0,0,0,0
12,9,7,0,,,,51.09,0,0,0,0
12,10,7,0,,,,51.42,0,0,0,0
12,11,7,0,,,,49.47,0,0,0,0
12,12,7,0,,,,51.51,0,0,0,0
12,13,7,0,,,,54.45,0,0,0,0
12,14,7,0,,,,48.93,0,0,0,0
12,15,7,0,,,,46.41,0,0,0,0
12,16,7,0,,,,44.82,0,0,0,0
12,17,7,0,,,,44.46,0,0,0,0
12,18,7,0,,,,33.45,0,0,0,0
12,19,7,0,,,,29.76,0,0,0,0
12,20,7,0,,,,32.19,0,0,0,0
12,21,7,0,,,,27.42,0,0,0,0
12,22,7,0,,,,31.32,0,0,0,0
12,23,7,0,,,,31.56,0,0,0,0
12,24,7,0,,,,33.69,0,0,0,0
12,1,1,0,,,,36.75,0,0,0,0
12,2,1,0,,,,35.4,0,0,0,0
12,3,1,0,,,,33.15,0,0,0,0
12,4,1,0,,,,49.11,0,0,0,0
12,5,1,0,,,,51.9,0,0,0,0
12,6,1,0,,,,79.35,0,0,0,0
12,7,1,0,,,,101.31,0,0,0,0
12,8,1,0,,,,107.13,0,0,0,0
12,9,1,0,,,,114.66,0,0,0,0
12,10,1,0,,,,114.75,0,0,0,0
12,11,1,0,,,,110.16,0,0,0,0
12,12,1,0,,,,110.25,0,0,0,0
12,13,1,0,,,,115.41,0,0,0,0
12,14,1,0,,,,109.44,0,0,0,0
12,15,1,0,,,,112.98,0,0,0,0
