Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature [C],Average Unmet Cooling Setpoint Difference [C],Indoor Relative Humidity [%],Equipment Electric Power [kWh],DHW Heating [kWh],Cooling Load [kWh],Heating Load [kWh],Solar Generation [W/kW]
12,16,1,0,,,,105.24,0,0,0,0
12,17,1,0,,,,108.39,0,0,0,0
12,18,1,0,,,,74.19,0,0,0,0
12,19,1,0,,,,30.78,0,0,0,0
12,20,1,0,,,,26.04,0,0,0,0
12,21,1,0,,,,27.69,0,0,0,0
12,22,1,0,,,,29.97,0,0,0,0
12,23,1,0,,,,35.31,0,0,0,0
12,24,1,0,,,,35.79,0,0,0,0
12,1,2,0,,,,35.64,0,0,0,0
12,2,2,0,,,,41.64,0,0,0,0
12,3,2,0,,,,48.21,0,0,0,0
12,4,2,0,,,,61.17,0,0,0,0
12,5,2,0,,,,68.58,0,0,0,0
12,6,2,0,,,,93.36,0,0,0,0
12,7,2,0,,,,112.8,0,0,0,0
12,8,2,0,,,,104.7,0,0,0,0
12,9,2,0,,,,116.7,0,0,0,0
12,10,2,0,,,,120.33,0,0,0,0
12,11,2,0,,,,115.41,0,0,0,0
12,12,2,0,,,,114.6,0,0,0,0
12,13,2,0,,,,117.51,0,0,0,0
12,14,2,0,,,,117.15,0,0,0,0
12,15,2,0,,,,118.98,0,0,0,0
12,16,2,0,,,,110.67,0,0,0,0
12,17,2,0,,,,131.58,0,0,0,0
12,18,2,0,,,,99.48,0,0,0,0
12,19,2,0,,,,44.82,0,0,0,0
12,20,2,0,,,,39.27,0,0,0,0
12,21,2,0,,,,41.19,0,0,0,0
12,22,2,0,,,,38.25,0,0,0,0
12,23,2,0,,,,38.16,0,0,0,0
12,24,2,0,,,,42.84,0,0,0,0
12,1,3,0,,,,52.98,0,0,0,0
12,2,3,0,,,,58.62,0,0,0,0
12,3,3,0,,,,64.68,0,0,0,0
12,4,3,0,,,,73.5,0,0,0,0
12,5,3,0,,,,75.54,0,0,0,0
12,6,3,0,,,,101.88,0,0,0,0
12,7,3,0,,,,121.32,0,0,0,0
12,8,3,0,,,,114.39,0,0,0,0
12,9,3,0,,,,128.97,0,0,0,0
12,10,3,0,,,,129.51,0,0,0,0
12,11,3,0,,,,118.98,0,0,0,0
12,12,3,0,,,,119.43,0,0,0,0
12,13,3,0,,,,114.33,0,0,0,0
12,14,3,0,,,,114.48,0,0,0,0
12,15,3,0,,,,112.26,0,0,0,0
12,16,3,0,,,,106.83,0,0,0,0
12,17,3,0,,,,123.84,0,0,0,0
12,18,3,0,,,,99.54,0,0,0,0
12,19,3,0,,,,78.18,0,0,0,0
12,20,3,0,,,,73.11,0,0,0,0
12,21,3,0,,,,75.57,0,0,0,0
12,22,3,0,,,,38.13,0,0,0,0
12,23,3,0,,,,36.51,0,0,0,0
12,24,3,0,,,,40.89,0,0,0,0
12,1,4,0,,,,50.88,0,0,0,0
12,2,4,0,,,,53.07,0,0,0,0
12,3,4,0,,,,54.75,0,0,0,0
12,4,4,0,,,,60.78,0,0,0,0
12,5,4,0,,,,67.74,0,0,0,0
12,6,4,0,,,,88.74,0,0,0,0
12,7,4,0,,,,101.64,0,0,0,0
12,8,4,0,,,,101.67,0,0,0,0
12,9,4,0,,,,110.88,0,0,0,0
12,10,4,0,,,,109.53,0,0,0,0
12,11,4,0,,,,107.88,0,0,0,0
12,12,4,0,,,,104.07,0,0,0,0
12,13,4,0,,,,105.27,0,0,0,0
12,14,4,0,,,,100.23,0,0,0,0
12,15,4,0,,,,103.68,0,0,0,0
12,16,4,0,,,,97.11,0,0,0,0
12,17,4,0,,,,97.98,0,0,0,0
12,18,4,0,,,,67.47,0,0,0,0
12,19,4,0,,,,50.07,0,0,0,0
12,20,4,0,,,,50.43,0,0,0,0
12,21,4,0,,,,50.13,0,0,0,0
12,22,4,0,,,,22.44,0,0,0,0
12,23,4,0,,,,18,0,0,0,0
12,24,4,0,,,,19.38,0,0,0,0
12,1,5,0,,,,20.19,0,0,0,0
12,2,5,0,,,,24.9,0,0,0,0
12,3,5,0,,,,26.7,0,0,0,0
12,4,5,0,,,,33.3,0,0,0,0
12,5,5,0,,,,42.45,0,0,0,0
12,6,5,0,,,,74.46,0,0,0,0
12,7,5,0,,,,92.76,0,0,0,0
12,8,5,0,,,,98.37,0,0,0,0
12,9,5,0,,,,111.33,0,0,0,0
12,10,5,0,,,,111.12,0,0,0,0
12,11,5,0,,,,110.01,0,0,0,0
12,12,5,0,,,,106.98,0,0,0,0
12,13,5,0,,,,110.16,0,0,0,0
12,14,5,0,,,,100.98,0,0,0,0
12,15,5,0,,,,104.61,0,0,0,0
12,16,5,0,,,,100.65,0,0,0,0
12,17,5,0,,,,100.08,0,0,0,0
12,18,5,0,,,,68.37,0,0,0,0
12,19,5,0,,,,22.65,0,0,0,0
12,20,5,0,,,,21.99,0,0,0,0
12,21,5,0,,,,21.09,0,0,0,0
12,22,5,0,,,,29.43,0,0,0,0
12,23,5,0,,,,27.12,0,0,0,0
12,24,5,0,,,,27.12,0,0,0,0
12,1,6,0,,,,28.32,0,0,0,0
12,2,6,0,,,,33.09,0,0,0,0
12,3,6,0,,,,26.4,0,0,0,0
12,4,6,0,,,,23.22,0,0,0,0
12,5,6,0,,,,22.65,0,0,0,0
12,6,6,0,,,,38.04,0,0,0,0
12,7,6,0,,,,51.09,0,0,0,0
12,8,6,0,,,,46.98,0,0,0,0
12,9,6,0,,,,48.54,0,0,0,0
12,10,6,0,,,,47.82,0,0,0,0
12,11,6,0,,,,63.75,0,0,0,0
12,12,6,0,,,,61.32,0,0,0,0
12,13,6,0,,,,66.45,0,0,0,0
12,14,6,0,,,,60.03,0,0,0,0
12,15,6,0,,,,65.88,0,0,0,0
12,16,6,0,,,,63.18,0,0,0,0
12,17,6,0,,,,49.8,0,0,0,0
12,18,6,0,,,,43.26,0,0,0,0
12,19,6,0,,,,46.02,0,0,0,0
12,20,6,0,,,,49.83,0,0,0,0
12,21,6,0,,,,57.39,0,0,0,0
12,22,6,0,,,,54.42,0,0,0,0
12,23,6,0,,,,52.98,0,0,0,0
12,24,6,0,,,,52.65,0,0,0,0
1,1,7,0,,,,33.81,0,0,0,0
1,2,7,0,,,,40.62,0,0,0,0
1,3,7,0,,,,41.46,0,0,0,0
1,4,7,0,,,,44.94,0,0,0,0
1,5,7,0,,,,44.73,0,0,0,0
1,6,7,0,,,,54.36,0,0,0,0
1,7,7,0,,,,76.38,0,0,0,0
1,8,7,0,,,,71.79,0,0,0,0
1,9,7,0,,,,75.57,0,0,0,0
1,10,7,0,,,,72.96,0,0,0,0
1,11,7,0,,,,77.61,0,0,0,0
1,12,7,0,,,,74.37,0,0,0,0
1,13,7,0,,,,74.94,0,0,0,0
1,14,7,0,,,,79.56,0,0,0,0
1,15,7,0,,,,82.05,0,0,0,0
1,16,7,0,,,,74.91,0,0,0,0
1,17,7,0,,,,69.69,0,0,0,0
1,18,7,0,,,,48.69,0,0,0,0
1,19,7,0,,,,49.86,0,0,0,0
1,20,7,0,,,,41.16,0,0,0,0
1,21,7,0,,,,35.67,0,0,0,0
1,22,7,0,,,,34.08,0,0,0,0
1,23,7,0,,,,33.21,0,0,0,0
1,24,7,0,,,,30.87,0,0,0,0
1,1,1,0,,,,27.72,0,0,0,0
1,2,1,0,,,,27.18,0,0,0,0
1,3,1,0,,,,25.83,0,0,0,0
1,4,1,0,,,,34.5,0,0,0,0
1,5,1,0,,,,33.24,0,0,0,0
1,6,1,0,,,,35.88,0,0,0,0
1,7,1,0,,,,34.17,0,0,0,0
1,8,1,0,,,,35.28,0,0,0,0
1,9,1,0,,,,38.37,0,0,0,0
1,10,1,0,,,,29.46,0,0,0,0
1,11,1,0,,,,29.04,0,0,0,0
1,12,1,0,,,,25.68,0,0,0,0
1,13,1,0,,,,28.98,0,0,0,0
1,14,1,0,,,,34.8,0,0,0,0
1,15,1,0,,,,32.91,0,0,0,0
1,16,1,0,,,,29.04,0,0,0,0
1,17,1,0,,,,33.99,0,0,0,0
1,18,1,0,,,,34.56,0,0,0,0
1,19,1,0,,,,26.49,0,0,0,0
1,20,1,0,,,,32.94,0,0,0,0
1,21,1,0,,,,28.53,0,0,0,0
1,22,1,0,,,,31.02,0,0,0,0
1,23,1,0,,,,27.9,0,0,0,0
1,24,1,0,,,,25.26,0,0,0,0
1,1,2,0,,,,28.41,0,0,0,0
1,2,2,0,,,,30.24,0,0,0,0
1,3,2,0,,,,29.61,0,0,0,0
1,4,2,0,,,,48.18,0,0,0,0
1,5,2,0,,,,53.85,0,0,0,0
1,6,2,0,,,,71.31,0,0,0,0
1,7,2,0,,,,98.85,0,0,0,0
1,8,2,0,,,,93.87,0,0,0,0
1,9,2,0,,,,95.88,0,0,0,0
1,10,2,0,,,,98.88,0,0,0,0
1,11,2,0,,,,105.99,0,0,0,0
1,12,2,0,,,,105.78,0,0,0,0
1,13,2,0,,,,115.59,0,0,0,0
1,14,2,0,,,,109.44,0,0,0,0
1,15,2,0,,,,113.1,0,0,0,0
1,16,2,0,,,,121.32,0,0,0,0
1,17,2,0,,,,121.44,0,0,0,0
1,18,2,0,,,,88.41,0,0,0,0
1,19,2,0,,,,58.11,0,0,0,0
1,20,2,0,,,,47.64,0,0,0,0
1,21,2,0,,,,43.08,0,0,0,0
1,22,2,0,,,,43.65,0,0,0,0
1,23,2,0,,,,43.86,0,0,0,0
1,24,2,0,,,,43.05,0,0,0,0
1,1,3,0,,,,46.68,0,0,0,0
1,2,3,0,,,,50.37,0,0,0,0
1,3,3,0,,,,59.55,0,0,0,0
1,4,3,0,,,,69.6,0,0,0,0
1,5,3,0,,,,72.57,0,0,0,0
1,6,3,0,,,,92.31,0,0,0,0
1,7,3,0,,,,110.28,0,0,0,0
1,8,3,0,,,,108.33,0,0,0,0
1,9,3,0,,,,110.49,0,0,0,0
1,10,3,0,,,,109.8,0,0,0,0
1,11,3,0,,,,111.66,0,0,0,0
1,12,3,0,,,,121.08,0,0,0,0
1,13,3,0,,,,119.16,0,0,0,0
1,14,3,0,,,,122.34,0,0,0,0
1,15,3,0,,,,121.29,0,0,0,0
1,16,3,0,,,,129,0,0,0,0
1,17,3,0,,,,121.17,0,0,0,0
1,18,3,0,,,,103.53,0,0,0,0
1,19,3,0,,,,66.45,0,0,0,0
1,20,3,0,,,,55.62,0,0,0,0
1,21,3,0,,,,57.51,0,0,0,0
1,22,3,0,,,,56.73,0,0,0,0
1,23,3,0,,,,58.14,0,0,0,0
1,24,3,0,,,,60.03,0,0,0,0
1,1,4,0,,,,62.7,0,0,0,0
1,2,4,0,,,,63.84,0,0,0,0
1,3,4,0,,,,70.68,0,0,0,0
1,4,4,0,,,,74.79,0,0,0,0
1,5,4,0,,,,80.19,0,0,0,0
1,6,4,0,,,,96.51,0,0,0,0
1,7,4,0,,,,125.94,0,0,0,0
1,8,4,0,,,,127.26,0,0,0,0
1,9,4,0,,,,127.89,0,0,0,0
1,10,4,0,,,,128.61,0,0,0,0
1,11,4,0,,,,123.03,0,0,0,0
1,12,4,0,,,,118.74,0,0,0,0
1,13,4,0,,,,114.66,0,0,0,0
1,14,4,0,,,,121.47,0,0,0,0
1,15,4,0,,,,119.82,0,0,0,0
1,16,4,0,,,,125.34,0,0,0,0
1,17,4,0,,,,130.11,0,0,0,0
1,18,4,0,,,,110.25,0,0,0,0
1,19,4,0,,,,87,0,0,0,0
1,20,4,0,,,,80.4,0,0,0,0
1,21,4,0,,,,56.97,0,0,0,0
1,22,4,0,,,,56.7,0,0,0,0
1,23,4,0,,,,52.86,0,0,0,0
1,24,4,0,,,,55.32,0,0,0,0
1,1,5,0,,,,54.12,0,0,0,0
1,2,5,0,,,,56.49,0,0,0,0
1,3,5,0,,,,61.08,0,0,0,0
1,4,5,0,,,,72.69,0,0,0,0
1,5,5,0,,,,81.09,0,0,0,0
1,6,5,0,,,,103.65,0,0,0,0
1,7,5,0,,,,129.81,0,0,0,0
1,8,5,0,,,,135,0,0,0,0
1,9,5,0,,,,130.89,0,0,0,0
1,10,5,0,,,,131.37,0,0,0,0
1,11,5,0,,,,128.34,0,0,0,0
1,12,5,0,,,,132.27,0,0,0,0
1,13,5,0,,,,128.13,0,0,0,0
1,14,5,0,,,,127.83,0,0,0,0
1,15,5,0,,,,127.98,0,0,0,0
1,16,5,0,,,,133.14,0,0,0,0
1,17,5,0,,,,134.4,0,0,0,0
1,18,5,0,,,,112.35,0,0,0,0
1,19,5,0,,,,101.4,0,0,0,0
1,20,5,0,,,,97.8,0,0,0,0
1,21,5,0,,,,59.34,0,0,0,0
1,22,5,0,,,,50.25,0,0,0,0
1,23,5,0,,,,51.03,0,0,0,0
1,24,5,0,,,,50.49,0,0,0,0
1,1,6,0,,,,53.79,0,0,0,0
1,2,6,0,,,,62.58,0,0,0,0
1,3,6,0,,,,67.29,0,0,0,0
1,4,6,0,,,,77.85,0,0,0,0
1,5,6,0,,,,79.59,0,0,0,0
1,6,6,0,,,,94.59,0,0,0,0
1,7,6,0,,,,123.51,0,0,0,0
1,8,6,0,,,,117.39,0,0,0,0
1,9,6,0,,,,119.7,0,0,0,0
1,10,6,0,,,,126,0,0,0,0
1,11,6,0,,,,120.75,0,0,0,0
1,12,6,0,,,,118.08,0,0,0,0
1,13,6,0,,,,116.97,0,0,0,0
1,14,6,0,,,,113.85,0,0,0,0
1,15,6,0,,,,113.25,0,0,0,0
1,16,6,0,,,,119.16,0,0,0,0
1,17,6,0,,,,109.59,0,0,0,0
1,18,6,0,,,,74.04,0,0,0,0
1,19,6,0,,,,39.51,0,0,0,0
1,20,6,0,,,,53.73,0,0,0,0
1,21,6,0,,,,46.17,0,0,0,0
1,22,6,0,,,,42.9,0,0,0,0
1,23,6,0,,,,46.59,0,0,0,0
1,24,6,0,,,,40.8,0,0,0,0
1,1,7,0,,,,50.1,0,0,0,0
1,2,7,0,,,,46.23,0,0,0,0
1,3,7,0,,,,46.5,0,0,0,0
1,4,7,0,,,,46.53,0,0,0,0
1,5,7,0,,,,47.88,0,0,0,0
1,6,7,0,,,,57.99,0,0,0,0
1,7,7,0,,,,77.52,0,0,0,0
1,8,7,0,,,,77.31,0,0,0,0
1,9,7,0,,,,79.65,0,0,0,0
1,10,7,0,,,,83.7,0,0,0,0
1,11,7,0,,,,86.73,0,0,0,0
1,12,7,0,,,,80.55,0,0,0,0
1,13,7,0,,,,75.69,0,0,0,0
1,14,7,0,,,,76.98,0,0,0,0
1,15,7,0,,,,72.3,0,0,0,0
1,16,7,0,,,,72.75,0,0,0,0
1,17,7,0,,,,68.22,0,0,0,0
1,18,7,0,,,,52.32,0,0,0,0
1,19,7,0,,,,48.63,0,0,0,0
1,20,7,0,,,,55.74,0,0,0,0
1,21,7,0,,,,54.33,0,0,0,0
1,22,7,0,,,,59.25,0,0,0,0
1,23,7,0,,,,56.64,0,0,0,0
1,24,7,0,,,,55.14,0,0,0,0
1,1,1,0,,,,51.06,0,0,0,0
1,2,1,0,,,,46.86,0,0,0,0
1,3,1,0,,,,46.53,0,0,0,0
1,4,1,0,,,,46.17,0,0,0,0
1,5,1,0,,,,48.3,0,0,0,0
1,6,1,0,,,,49.65,0,0,0,0
1,7,1,0,,,,49.41,0,0,0,0
1,8,1,0,,,,46.53,0,0,0,0
1,9,1,0,,,,49.62,0,0,0,0
1,10,1,0,,,,49.17,0,0,0,0
1,11,1,0,,,,51.06,0,0,0,0
1,12,1,0,,,,44.94,0,0,0,0
1,13,1,0,,,,40.86,0,0,0,0
1,14,1,0,,,,43.41,0,0,0,0
1,15,1,0,,,,38.64,0,0,0,0
1,16,1,0,,,,44.79,0,0,0,0
1,17,1,0,,,,50.7,0,0,0,0
1,18,1,0,,,,49.95,0,0,0,0
1,19,1,0,,,,48.72,0,0,0,0
1,20,1,0,,,,47.22,0,0,0,0
1,21,1,0,,,,50.58,0,0,0,0
1,22,1,0,,,,47.94,0,0,0,0
1,23,1,0,,,,50.25,0,0,0,0
1,24,1,0,,,,53.73,0,0,0,0
1,1,2,0,,,,58.62,0,0,0,0
1,2,2,0,,,,66.57,0,0,0,0
1,3,2,0,,,,75.42,0,0,0,0
1,4,2,0,,,,84.03,0,0,0,0
1,5,2,0,,,,91.89,0,0,0,0
1,6,2,0,,,,113.46,0,0,0,0
1,7,2,0,,,,132.18,0,0,0,0
1,8,2,0,,,,137.67,0,0,0,0
1,9,2,0,,,,137.01,0,0,0,0
1,10,2,0,,,,137.64,0,0,0,0
1,11,2,0,,,,134.46,0,0,0,0
1,12,2,0,,,,129.6,0,0,0,0
1,13,2,0,,,,126.24,0,0,0,0
1,14,2,0,,,,120.42,0,0,0,0
1,15,2,0,,,,115.83,0,0,0,0
1,16,2,0,,,,122.97,0,0,0,0
1,17,2,0,,,,125.76,0,0,0,0
1,18,2,0,,,,90.18,0,0,0,0
1,19,2,0,,,,55.38,0,0,0,0
1,20,2,0,,,,40.8,0,0,0,0
1,21,2,0,,,,43.32,0,0,0,0
1,22,2,0,,,,36.09,0,0,0,0
1,23,2,0,,,,34.41,0,0,0,0
1,24,2,0,,,,38.91,0,0,0,0
1,1,3,0,,,,41.67,0,0,0,0
1,2,3,0,,,,48.24,0,0,0,0
1,3,3,0,,,,49.41,0,0,0,0
1,4,3,0,,,,53.91,0,0,0,0
1,5,3,0,,,,65.55,0,0,0,0
1,6,3,0,,,,83.79,0,0,0,0
1,7,3,0,,,,109.77,0,0,0,0
1,8,3,0,,,,103.17,0,0,0,0
1,9,3,0,,,,108.72,0,0,0,0
1,10,3,0,,,,112.5,0,0,0,0
1,11,3,0,,,,113.46,0,0,0,0
1,12,3,0,,,,107.61,0,0,0,0
1,13,3,0,,,,111.09,0,0,0,0
1,14,3,0,,,,101.52,0,0,0,0
1,15,3,0,,,,97.89,0,0,0,0
1,16,3,0,,,,101.16,0,0,0,0
1,17,3,0,,,,96.87,0,0,0,0
1,18,3,0,,,,79.62,0,0,0,0
1,19,3,0,,,,41.13,0,0,0,0
1,20,3,0,,,,28.38,0,0,0,0
1,21,3,0,,,,33.99,0,0,0,0
1,22,3,0,,,,33.81,0,0,0,0
1,23,3,0,,,,35.31,0,0,0,0
1,24,3,0,,,,36,0,0,0,0
1,1,4,0,,,,35.88,0,0,0,0
1,2,4,0,,,,46.05,0,0,0,0
1,3,4,0,,,,48.54,0,0,0,0
1,4,4,0,,,,51.57,0,0,0,0
1,5,4,0,,,,61.74,0,0,0,0
1,6,4,0,,,,85.53,0,0,0,0
1,7,4,0,,,,110.88,0,0,0,0
1,8,4,0,,,,102.63,0,0,0,0
1,9,4,0,,,,103.5,0,0,0,0
1,10,4,0,,,,106.62,0,0,0,0
1,11,4,0,,,,98.91,0,0,0,0
1,12,4,0,,,,95.34,0,0,0,0
1,13,4,0,,,,85.56,0,0,0,0
1,14,4,0,,,,84.27,0,0,0,0
1,15,4,0,,,,82.11,0,0,0,0
1,16,4,0,,,,80.46,0,0,0,0
1,17,4,0,,,,80.52,0,0,0,0
1,18,4,0,,,,68.19,0,0,0,0
1,19,4,0,,,,52.38,0,0,0,0
1,20,4,0,,,,48.66,0,0,0,0
1,21,4,0,,,,29.85,0,0,0,0
1,22,4,0,,,,25.98,0,0,0,0
1,23,4,0,,,,21.66,0,0,0,0
1,24,4,0,,,,24.72,0,0,0,0
1,1,5,0,,,,31.11,0,0,0,0
1,2,5,0,,,,37.17,0,0,0,0
1,3,5,0,,,,39.36,0,0,0,0
1,4,5,0,,,,45.51,0,0,0,0
1,5,5,0,,,,54.81,0,0,0,0
1,6,5,0,,,,75.12,0,0,0,0
1,7,5,0,,,,103.41,0,0,0,0
1,8,5,0,,,,93.21,0,0,0,0
1,9,5,0,,,,95.67,0,0,0,0
1,10,5,0,,,,95.52,0,0,0,0
1,11,5,0,,,,83.73,0,0,0,0
1,12,5,0,,,,82.32,0,0,0,0
1,13,5,0,,,,86.01,0,0,0,0
1,14,5,0,,,,83.73,0,0,0,0
1,15,5,0,,,,81.78,0,0,0,0
1,16,5,0,,,,83.79,0,0,0,0
1,17,5,0,,,,78.96,0,0,0,0
1,18,5,0,,,,66.66,0,0,0,0
1,19,5,0,,,,48.75,0,0,0,0
1,20,5,0,,,,49.59,0,0,0,0
1,21,5,0,,,,20.28,0,0,0,0
1,22,5,0,,,,20.64,0,0,0,0
1,23,5,0,,,,21.36,0,0,0,0
1,24,5,0,,,,30.63,0,0,0,0
1,1,6,0,,,,31.02,0,0,0,0
1,2,6,0,,,,43.83,0,0,0,0
1,3,6,0,,,,56.85,0,0,0,0
1,4,6,0,,,,63.93,0,0,0,0
1,5,6,0,,,,72.9,0,0,0,0
1,6,6,0,,,,90.63,0,0,0,0
1,7,6,0,,,,113.22,0,0,0,0
1,8,6,0,,,,109.68,0,0,0,0
1,9,6,0,,,,112.44,0,0,0,0
1,10,6,0,,,,113.04,0,0,0,0
1,11,6,0,,,,116.28,0,0,0,0
1,12,6,0,,,,114.78,0,0,0,0
1,13,6,0,,,,112.68,0,0,0,0
1,14,6,0,,,,114.81,0,0,0,0
1,15,6,0,,,,104.58,0,0,0,0
1,16,6,0,,,,111.84,0,0,0,0
1,17,6,0,,,,112.05,0,0,0,0
1,18,6,0,,,,73.14,0,0,0,0
1,19,6,0,,,,39.45,0,0,0,0
1,20,6,0,,,,49.47,0,0,0,0
1,21,6,0,,,,47.76,0,0,0,0
1,22,6,0,,,,43.71,0,0,0,0
1,23,6,0,,,,42.9,0,0,0,0
1,24,6,0,,,,43.74,0,0,0,0
1,1,7,0,,,,46.92,0,0,0,0
1,2,7,0,,,,45.84,0,0,0,0
1,3,7,0,,,,43.74,0,0,0,0
1,4,7,0,,,,46.38,0,0,0,0
1,5,7,0,,,,45.93,0,0,0,0
1,6,7,0,,,,53.55,0,0,0,0
1,7,7,0,,,,69.63,0,0,0,0
1,8,7,0,,,,61.11,0,0,0,0
1,9,7,0,,,,65.88,0,0,0,0
1,10,7,0,,,,64.62,0,0,0,0
1,11,7,0,,,,67.77,0,0,0,0
1,12,7,0,,,,63.72,0,0,0,0
1,13,7,0,,,,62.73,0,0,0,0
1,14,7,0,,,,50.22,0,0,0,0
1,15,7,0,,,,55.65,0,0,0,0
1,16,7,0,,,,55.59,0,0,0,0
1,17,7,0,,,,53.64,0,0,0,0
1,18,7,0,,,,34.08,0,0,0,0
1,19,7,0,,,,38.82,0,0,0,0
1,20,7,0,,,,31.71,0,0,0,0
1,21,7,0,,,,34.65,0,0,0,0
1,22,7,0,,,,30.48,0,0,0,0
1,23,7,0,,,,32.85,0,0,0,0
1,24,7,0,,,,30.84,0,0,0,0
1,1,1,0,,,,28.44,0,0,0,0
1,2,1,0,,,,24.66,0,0,0,0
1,3,1,0,,,,24.48,0,0,0,0
1,4,1,0,,,,29.82,0,0,0,0
1,5,1,0,,,,25.5,0,0,0,0
1,6,1,0,,,,25.47,0,0,0,0
1,7,1,0,,,,29.37,0,0,0,0
1,8,1,0,,,,28.62,0,0,0,0
1,9,1,0,,,,28.5,0,0,0,0
1,10,1,0,,,,24.36,0,0,0,0
1,11,1,0,,,,39.21,0,0,0,0
1,12,1,0,,,,30.42,0,0,0,0
1,13,1,0,,,,42.48,0,0,0,0
1,14,1,0,,,,48.33,0,0,0,0
1,15,1,0,,,,45,0,0,0,0
1,16,1,0,,,,51.78,0,0,0,0
1,17,1,0,,,,53.88,0,0,0,0
1,18,1,0,,,,55.32,0,0,0,0
1,19,1,0,,,,42.3,0,0,0,0
1,20,1,0,,,,44.73,0,0,0,0
1,21,1,0,,,,46.71,0,0,0,0
1,22,1,0,,,,48,0,0,0,0
1,23,1,0,,,,46.8,0,0,0,0
1,24,1,0,,,,45.48,0,0,0,0
1,1,2,0,,,,55.95,0,0,0,0
1,2,2,0,,,,63.27,0,0,0,0
1,3,2,0,,,,72.06,0,0,0,0
1,4,2,0,,,,82.44,0,0,0,0
1,5,2,0,,,,83.58,0,0,0,0
1,6,2,0,,,,104.34,0,0,0,0
1,7,2,0,,,,129,0,0,0,0
1,8,2,0,,,,130.23,0,0,0,0
1,9,2,0,,,,129.51,0,0,0,0
1,10,2,0,,,,132.87,0,0,0,0
1,11,2,0,,,,129.03,0,0,0,0
1,12,2,0,,,,132.48,0,0,0,0
1,13,2,0,,,,123.21,0,0,0,0
1,14,2,0,,,,118.02,0,0,0,0
1,15,2,0,,,,112.44,0,0,0,0
1,16,2,0,,,,122.43,0,0,0,0
1,17,2,0,,,,116.97,0,0,0,0
1,18,2,0,,,,101.4,0,0,0,0
1,19,2,0,,,,66.45,0,0,0,0
1,20,2,0,,,,59.85,0,0,0,0
1,21,2,0,,,,56.49,0,0,0,0
1,22,2,0,,,,56.07,0,0,0,0
1,23,2,0,,,,52.08,0,0,0,0
1,24,2,0,,,,43.59,0,0,0,0
1,1,3,0,,,,41.46,0,0,0,0
1,2,3,0,,,,44.07,0,0,0,0
1,3,3,0,,,,45.54,0,0,0,0
1,4,3,0,,,,54.87,0,0,0,0
1,5,3,0,,,,64.08,0,0,0,0
1,6,3,0,,,,73.83,0,0,0,0
1,7,3,0,,,,100.56,0,0,0,0
1,8,3,0,,,,99.06,0,0,0,0
1,9,3,0,,,,100.62,0,0,0,0
1,10,3,0,,,,97.98,0,0,0,0
1,11,3,0,,,,97.71,0,0,0,0
1,12,3,0,,,,97.89,0,0,0,0
1,13,3,0,,,,99.36,0,0,0,0
1,14,3,0,,,,97.59,0,0,0,0
1,15,3,0,,,,96.72,0,0,0,0
1,16,3,0,,,,94.71,0,0,0,0
1,17,3,0,,,,98.43,0,0,0,0
1,18,3,0,,,,76.02,0,0,0,0
1,19,3,0,,,,52.38,0,0,0,0
1,20,3,0,,,,33.87,0,0,0,0
1,21,3,0,,,,33.24,0,0,0,0
1,22,3,0,,,,25.26,0,0,0,0
1,23,3,0,,,,25.56,0,0,0,0
1,24,3,0,,,,29.07,0,0,0,0
1,1,4,0,,,,26.91,0,0,0,0
1,2,4,0,,,,30.09,0,0,0,0
1,3,4,0,,,,34.98,0,0,0,0
1,4,4,0,,,,41.73,0,0,0,0
1,5,4,0,,,,51.12,0,0,0,0
1,6,4,0,,,,68.01,0,0,0,0
1,7,4,0,,,,98.61,0,0,0,0
1,8,4,0,,,,96.33,0,0,0,0
1,9,4,0,,,,106.92,0,0,0,0
1,10,4,0,,,,107.37,0,0,0,0
1,11,4,0,,,,110.1,0,0,0,0
1,12,4,0,,,,115.86,0,0,0,0
1,13,4,0,,,,123.66,0,0,0,0
1,14,4,0,,,,121.95,0,0,0,0
1,15,4,0,,,,123.66,0,0,0,0
1,16,4,0,,,,132.99,0,0,0,0
1,17,4,0,,,,135.12,0,0,0,0
1,18,4,0,,,,109.26,0,0,0,0
1,19,4,0,,,,95.61,0,0,0,0
1,20,4,0,,,,98.58,0,0,0,0
1,21,4,0,,,,59.55,0,0,0,0
1,22,4,0,,,,58.08,0,0,0,0
1,23,4,0,,,,55.29,0,0,0,0
1,24,4,0,,,,50.85,0,0,0,0
1,1,5,0,,,,54.57,0,0,0,0
1,2,5,0,,,,59.34,0,0,0,0
1,3,5,0,,,,68.4,0,0,0,0
1,4,5,0,,,,76.95,0,0,0,0
1,5,5,0,,,,87.75,0,0,0,0
1,6,5,0,,,,102.15,0,0,0,0
1,7,5,0,,,,131.43,0,0,0,0
1,8,5,0,,,,132.21,0,0,0,0
1,9,5,0,,,,133.8,0,0,0,0
1,10,5,0,,,,134.58,0,0,0,0
1,11,5,0,,,,130.29,0,0,0,0
1,12,5,0,,,,130.74,0,0,0,0
1,13,5,0,,,,129.45,0,0,0,0
1,14,5,0,,,,128.97,0,0,0,0
1,15,5,0,,,,126.81,0,0,0,0
1,16,5,0,,,,135.9,0,0,0,0
1,17,5,0,,,,126.96,0,0,0,0
1,18,5,0,,,,102.66,0,0,0,0
1,19,5,0,,,,82.08,0,0,0,0
1,20,5,0,,,,78.81,0,0,0,0
1,21,5,0,,,,49.14,0,0,0,0
1,22,5,0,,,,46.98,0,0,0,0
1,23,5,0,,,,38.94,0,0,0,0
1,24,5,0,,,,41.43,0,0,0,0
1,1,6,0,,,,40.23,0,0,0,0
1,2,6,0,,,,48.06,0,0,0,0
1,3,6,0,,,,61.2,0,0,0,0
1,4,6,0,,,,71.76,0,0,0,0
1,5,6,0,,,,77.28,0,0,0,0
1,6,6,0,,,,96.87,0,0,0,0
1,7,6,0,,,,125.94,0,0,0,0
1,8,6,0,,,,122.91,0,0,0,0
1,9,6,0,,,,126.03,0,0,0,0
1,10,6,0,,,,124.08,0,0,0,0
1,11,6,0,,,,113.52,0,0,0,0
1,12,6,0,,,,109.23,0,0,0,0
1,13,6,0,,,,112.14,0,0,0,0
1,14,6,0,,,,112.11,0,0,0,0
1,15,6,0,,,,106.68,0,0,0,0
1,16,6,0,,,,112.32,0,0,0,0
1,17,6,0,,,,103.08,0,0,0,0
1,18,6,0,,,,69.48,0,0,0,0
1,19,6,0,,,,39.9,0,0,0,0
1,20,6,0,,,,40.47,0,0,0,0
1,21,6,0,,,,36.96,0,0,0,0
1,22,6,0,,,,30,0,0,0,0
1,23,6,0,,,,28.95,0,0,0,0
1,24,6,0,,,,27.09,0,0,0,0
1,1,7,0,,,,34.86,0,0,0,0
1,2,7,0,,,,31.29,0,0,0,0
1,3,7,0,,,,28.47,0,0,0,0
1,4,7,0,,,,23.28,0,0,0,0
1,5,7,0,,,,21.54,0,0,0,0
1,6,7,0,,,,34.98,0,0,0,0
1,7,7,0,,,,49.47,0,0,0,0
1,8,7,0,,,,47.61,0,0,0,0
1,9,7,0,,,,48.93,0,0,0,0
1,10,7,0,,,,45.81,0,0,0,0
1,11,7,0,,,,49.95,0,0,0,0
1,12,7,0,,,,51.93,0,0,0,0
1,13,7,0,,,,55.83,0,0,0,0
1,14,7,0,,,,53.34,0,0,0,0
1,15,7,0,,,,52.65,0,0,0,0
1,16,7,0,,,,51.69,0,0,0,0
1,17,7,0,,,,44.4,0,0,0,0
1,18,7,0,,,,31.2,0,0,0,0
1,19,7,0,,,,33.84,0,0,0,0
1,20,7,0,,,,22.38,0,0,0,0
1,21,7,0,,,,26.07,0,0,0,0
1,22,7,0,,,,20.55,0,0,0,0
1,23,7,0,,,,20.43,0,0,0,0
1,24,7,0,,,,18.72,0,0,0,0
1,1,1,0,,,,19.86,0,0,0,0
1,2,1,0,,,,19.65,0,0,0,0
1,3,1,0,,,,20.37,0,0,0,0
1,4,1,0,,,,19.44,0,0,0,0
1,5,1,0,,,,21.69,0,0,0,0
1,6,1,0,,,,20.22,0,0,0,0
1,7,1,0,,,,21.03,0,0,0,0
1,8,1,0,,,,24.93,0,0,0,0
1,9,1,0,,,,19.74,0,0,0,0
1,10,1,0,,,,25.32,0,0,0,0
1,11,1,0,,,,23.85,0,0,0,0
1,12,1,0,,,,21.75,0,0,0,0
1,13,1,0,,,,24.57,0,0,0,0
1,14,1,0,,,,24.12,0,0,0,0
1,15,1,0,,,,26.73,0,0,0,0
1,16,1,0,,,,26.64,0,0,0,0
1,17,1,0,,,,25.53,0,0,0,0
1,18,1,0,,,,27.09,0,0,0,0
1,19,1,0,,,,21.6,0,0,0,0
1,20,1,0,,,,20.01,0,0,0,0
1,21,1,0,,,,25.05,0,0,0,0
1,22,1,0,,,,22.14,0,0,0,0
1,23,1,0,,,,24.15,0,0,0,0
1,24,1,0,,,,22.86,0,0,0,0
1,1,2,0,,,,35.04,0,0,0,0
1,2,2,0,,,,43.08,0,0,0,0
1,3,2,0,,,,42.93,0,0,0,0
1,4,2,0,,,,53.67,0,0,0,0
1,5,2,0,,,,61.32,0,0,0,0
1,6,2,0,,,,80.52,0,0,0,0
1,7,2,0,,,,106.56,0,0,0,0
1,8,2,0,,,,107.52,0,0,0,0
1,9,2,0,,,,106.59,0,0,0,0
1,10,2,0,,,,110.04,0,0,0,0
1,11,2,0,,,,110.07,0,0,0,0
1,12,2,0,,,,115.23,0,0,0,0
1,13,2,0,,,,111.33,0,0,0,0
1,14,2,0,,,,105.39,0,0,0,0
1,15,2,0,,,,107.01,0,0,0,0
1,16,2,0,,,,111.39,0,0,0,0
1,17,2,0,,,,80.97,0,0,0,0
1,18,2,0,,,,62.64,0,0,0,0
1,19,2,0,,,,29.97,0,0,0,0
1,20,2,0,,,,22.62,0,0,0,0
1,21,2,0,,,,21.63,0,0,0,0
1,22,2,0,,,,22.53,0,0,0,0
1,23,2,0,,,,17.85,0,0,0,0
1,24,2,0,,,,23.55,0,0,0,0
1,1,3,0,,,,23.64,0,0,0,0
1,2,3,0,,,,28.53,0,0,0,0
1,3,3,0,,,,28.89,0,0,0,0
1,4,3,0,,,,36.9,0,0,0,0
1,5,3,0,,,,45.93,0,0,0,0
1,6,3,0,,,,67.71,0,0,0,0
1,7,3,0,,,,101.19,0,0,0,0
1,8,3,0,,,,106.44,0,0,0,0
1,9,3,0,,,,107.91,0,0,0,0
1,10,3,0,,,,107.19,0,0,0,0
1,11,3,0,,,,107.91,0,0,0,0
1,12,3,0,,,,101.67,0,0,0,0
1,13,3,0,,,,104.82,0,0,0,0
1,14,3,0,,,,105.6,0,0,0,0
1,15,3,0,,,,105.45,0,0,0,0
1,16,3,0,,,,96.36,0,0,0,0
1,17,3,0,,,,87.33,0,0,0,0
1,18,3,0,,,,63.12,0,0,0,0
1,19,3,0,,,,36.63,0,0,0,0
1,20,3,0,,,,20.19,0,0,0,0
1,21,3,0,,,,24.84,0,0,0,0
1,22,3,0,,,,20.7,0,0,0,0
1,23,3,0,,,,20.88,0,0,0,0
1,24,3,0,,,,23.31,0,0,0,0
1,1,4,0,,,,24.36,0,0,0,0
1,2,4,0,,,,24.96,0,0,0,0
1,3,4,0,,,,30.6,0,0,0,0
1,4,4,0,,,,33.87,0,0,0,0
1,5,4,0,,,,47.22,0,0,0,0
1,6,4,0,,,,70.59,0,0,0,0
1,7,4,0,,,,100.65,0,0,0,0
1,8,4,0,,,,98.4,0,0,0,0
1,9,4,0,,,,100.53,0,0,0,0
1,10,4,0,,,,99.84,0,0,0,0
1,11,4,0,,,,100.59,0,0,0,0
1,12,4,0,,,,96.15,0,0,0,0
1,13,4,0,,,,100.11,0,0,0,0
1,14,4,0,,,,94.56,0,0,0,0
1,15,4,0,,,,97.53,0,0,0,0
1,16,4,0,,,,93.54,0,0,0,0
1,17,4,0,,,,91.62,0,0,0,0
1,18,4,0,,,,66.24,0,0,0,0
1,19,4,0,,,,54.54,0,0,0,0
1,20,4,0,,,,47.16,0,0,0,0
1,21,4,0,,,,26.55,0,0,0,0
1,22,4,0,,,,20.58,0,0,0,0
1,23,4,0,,,,23.46,0,0,0,0
1,24,4,0,,,,20.64,0,0,0,0
1,1,5,0,,,,25.98,0,0,0,0
1,2,5,0,,,,27.66,0,0,0,0
1,3,5,0,,,,28.2,0,0,0,0
1,4,5,0,,,,35.82,0,0,0,0
1,5,5,0,,,,48.93,0,0,0,0
1,6,5,0,,,,77.55,0,0,0,0
1,7,5,0,,,,106.5,0,0,0,0
1,8,5,0,,,,110.61,0,0,0,0
1,9,5,0,,,,110.73,0,0,0,0
1,10,5,0,,,,105.3,0,0,0,0
1,11,5,0,,,,103.56,0,0,0,0
1,12,5,0,,,,99.78,0,0,0,0
1,13,5,0,,,,99.09,0,0,0,0
1,14,5,0,,,,94.77,0,0,0,0
1,15,5,0,,,,93.96,0,0,0,0
1,16,5,0,,,,110.46,0,0,0,0
1,17,5,0,,,,109.26,0,0,0,0
1,18,5,0,,,,87.39,0,0,0,0
1,19,5,0,,,,71.7,0,0,0,0
1,20,5,0,,,,74.4,0,0,0,0
1,21,5,0,,,,48.45,0,0,0,0
1,22,5,0,,,,34.95,0,0,0,0
1,23,5,0,,,,31.95,0,0,0,0
1,24,5,0,,,,37.47,0,0,0,0
1,1,6,0,,,,38.76,0,0,0,0
1,2,6,0,,,,44.16,0,0,0,0
1,3,6,0,,,,50.85,0,0,0,0
1,4,6,0,,,,58.77,0,0,0,0
1,5,6,0,,,,70.05,0,0,0,0
1,6,6,0,,,,88.29,0,0,0,0
1,7,6,0,,,,94.95,0,0,0,0
1,8,6,0,,,,116.61,0,0,0,0
1,9,6,0,,,,114.87,0,0,0,0
1,10,6,0,,,,115.77,0,0,0,0
1,11,6,0,,,,111.99,0,0,0,0
1,12,6,0,,,,106.26,0,0,0,0
1,13,6,0,,,,110.1,0,0,0,0
1,14,6,0,,,,105.54,0,0,0,0
1,15,6,0,,,,105.75,0,0,0,0
1,16,6,0,,,,109.77,0,0,0,0
1,17,6,0,,,,93.3,0,0,0,0
1,18,6,0,,,,52.47,0,0,0,0
1,19,6,0,,,,29.73,0,0,0,0
1,20,6,0,,,,24.84,0,0,0,0
1,21,6,0,,,,26.16,0,0,0,0
1,22,6,0,,,,23.43,0,0,0,0
1,23,6,0,,,,29.37,0,0,0,0
1,24,6,0,,,,34.11,0,0,0,0
1,1,7,0,,,,39.09,0,0,0,0
1,2,7,0,,,,39.72,0,0,0,0
1,3,7,0,,,,35.52,0,0,0,0
1,4,7,0,,,,26.76,0,0,0,0
1,5,7,0,,,,25.95,0,0,0,0
1,6,7,0,,,,36.15,0,0,0,0
1,7,7,0,,,,51.15,0,0,0,0
1,8,7,0,,,,47.1,0,0,0,0
1,9,7,0,,,,54.48,0,0,0,0
1,10,7,0,,,,50.37,0,0,0,0
1,11,7,0,,,,54.6,0,0,0,0
1,12,7,0,,,,45.33,0,0,0,0
1,13,7,0,,,,47.94,0,0,0,0
1,14,7,0,,,,44.88,0,0,0,0
1,15,7,0,,,,49.74,0,0,0,0
1,16,7,0,,,,45.9,0,0,0,0
1,17,7,0,,,,54.33,0,0,0,0
1,18,7,0,,,,42.03,0,0,0,0
1,19,7,0,,,,47.13,0,0,0,0
1,20,7,0,,,,46.08,0,0,0,0
1,21,7,0,,,,45.03,0,0,0,0
1,22,7,0,,,,43.56,0,0,0,0
1,23,7,0,,,,44.28,0,0,0,0
1,24,7,0,,,,40.71,0,0,0,0
1,1,1,0,,,,40.08,0,0,0,0
1,2,1,0,,,,43.41,0,0,0,0
1,3,1,0,,,,41.91,0,0,0,0
1,4,1,0,,,,46.92,0,0,0,0
1,5,1,0,,,,49.02,0,0,0,0
1,6,1,0,,,,53.04,0,0,0,0
1,7,1,0,,,,52.68,0,0,0,0
1,8,1,0,,,,51.57,0,0,0,0
1,9,1,0,,,,53.28,0,0,0,0
1,10,1,0,,,,44.94,0,0,0,0
1,11,1,0,,,,41.64,0,0,0,0
1,12,1,0,,,,45,0,0,0,0
1,13,1,0,,,,42.36,0,0,0,0
1,14,1,0,,,,46.95,0,0,0,0
1,15,1,0,,,,42.51,0,0,0,0
1,16,1,0,,,,45.21,0,0,0,0
1,17,1,0,,,,53.19,0,0,0,0
1,18,1,0,,,,53.85,0,0,0,0
1,19,1,0,,,,48.24,0,0,0,0
1,20,1,0,,,,48.45,0,0,0,0
1,21,1,0,,,,49.77,0,0,0,0
1,22,1,0,,,,51.99,0,0,0,0
1,23,1,0,,,,53.82,0,0,0,0
1,24,1,0,,,,50.16,0,0,0,0
1,1,2,0,,,,54.27,0,0,0,0
1,2,2,0,,,,55.26,0,0,0,0
1,3,2,0,,,,69.78,0,0,0,0
1,4,2,0,,,,85.65,0,0,0,0
1,5,2,0,,,,91.47,0,0,0,0
1,6,2,0,,,,115.05,0,0,0,0
1,7,2,0,,,,119.73,0,0,0,0
1,8,2,0,,,,137.4,0,0,0,0
1,9,2,0,,,,135.6,0,0,0,0
1,10,2,0,,,,135.48,0,0,0,0
1,11,2,0,,,,132.87,0,0,0,0
1,12,2,0,,,,132.33,0,0,0,0
1,13,2,0,,,,128.49,0,0,0,0
1,14,2,0,,,,126.69,0,0,0,0
1,15,2,0,,,,125.07,0,0,0,0
1,16,2,0,,,,131.07,0,0,0,0
1,17,2,0,,,,117.63,0,0,0,0
1,18,2,0,,,,73.62,0,0,0,0
1,19,2,0,,,,41.82,0,0,0,0
1,20,2,0,,,,43.77,0,0,0,0
1,21,2,0,,,,44.16,0,0,0,0
1,22,2,0,,,,42.18,0,0,0,0
1,23,2,0,,,,43.47,0,0,0,0
1,24,2,0,,,,49.44,0,0,0,0
2,1,3,0,,,,48.39,0,0,0,0
2,2,3,0,,,,52.2,0,0,0,0
2,3,3,0,,,,60.69,0,0,0,0
2,4,3,0,,,,70.44,0,0,0,0
2,5,3,0,,,,79.83,0,0,0,0
2,6,3,0,,,,104.64,0,0,0,0
2,7,3,0,,,,107.31,0,0,0,0
2,8,3,0,,,,129,0,0,0,0
2,9,3,0,,,,128.73,0,0,0,0
2,10,3,0,,,,125.13,0,0,0,0
2,11,3,0,,,,121.65,0,0,0,0
2,12,3,0,,,,123.78,0,0,0,0
2,13,3,0,,,,117.87,0,0,0,0
2,14,3,0,,,,122.25,0,0,0,0
2,15,3,0,,,,115.26,0,0,0,0
2,16,3,0,,,,123.45,0,0,0,0
2,17,3,0,,,,119.04,0,0,0,0
2,18,3,0,,,,73.68,0,0,0,0
2,19,3,0,,,,44.52,0,0,0,0
2,20,3,0,,,,38.55,0,0,0,0
2,21,3,0,,,,42.27,0,0,0,0
2,22,3,0,,,,40.11,0,0,0,0
2,23,3,0,,,,43.29,0,0,0,0
2,24,3,0,,,,51.36,0,0,0,0
2,1,4,0,,,,54.96,0,0,0,0
2,2,4,0,,,,59.1,0,0,0,0
2,3,4,0,,,,57.09,0,0,0,0
2,4,4,0,,,,64.53,0,0,0,0
2,5,4,0,,,,72.81,0,0,0,0
2,6,4,0,,,,95.61,0,0,0,0
2,7,4,0,,,,100.35,0,0,0,0
2,8,4,0,,,,120.6,0,0,0,0
2,9,4,0,,,,125.13,0,0,0,0
2,10,4,0,,,,123.54,0,0,0,0
2,11,4,0,,,,125.16,0,0,0,0
2,12,4,0,,,,120.09,0,0,0,0
2,13,4,0,,,,122.7,0,0,0,0
2,14,4,0,,,,124.8,0,0,0,0
2,15,4,0,,,,121.59,0,0,0,0
2,16,4,0,,,,115.8,0,0,0,0
2,17,4,0,,,,121.92,0,0,0,0
2,18,4,0,,,,99.9,0,0,0,0
2,19,4,0,,,,89.37,0,0,0,0
2,20,4,0,,,,86.16,0,0,0,0
2,21,4,0,,,,63.12,0,0,0,0
2,22,4,0,,,,43.05,0,0,0,0
2,23,4,0,,,,45.72,0,0,0,0
2,24,4,0,,,,44.22,0,0,0,0
2,1,5,0,,,,47.64,0,0,0,0
2,2,5,0,,,,55.47,0,0,0,0
2,3,5,0,,,,61.44,0,0,0,0
2,4,5,0,,,,70.17,0,0,0,0
2,5,5,0,,,,77.22,0,0,0,0
2,6,5,0,,,,99.72,0,0,0,0
2,7,5,0,,,,100.92,0,0,0,0
2,8,5,0,,,,126.09,0,0,0,0
2,9,5,0,,,,126.12,0,0,0,0
2,10,5,0,,,,122.34,0,0,0,0
2,11,5,0,,,,117.39,0,0,0,0
2,12,5,0,,,,111.6,0,0,0,0
2,13,5,0,,,,113.85,0,0,0,0
2,14,5,0,,,,111.33,0,0,0,0
2,15,5,0,,,,109.17,0,0,0,0
2,16,5,0,,,,108.75,0,0,0,0
2,17,5,0,,,,108.42,0,0,0,0
2,18,5,0,,,,74.61,0,0,0,0
2,19,5,0,,,,66.15,0,0,0,0
2,20,5,0,,,,61.56,0,0,0,0
2,21,5,0,,,,38.79,0,0,0,0
2,22,5,0,,,,23.64,0,0,0,0
2,23,5,0,,,,22.05,0,0,0,0
2,24,5,0,,,,22.14,0,0,0,0
2,1,6,0,,,,25.35,0,0,0,0
2,2,6,0,,,,26.79,0,0,0,0
2,3,6,0,,,,45.36,0,0,0,0
2,4,6,0,,,,53.7,0,0,0,0
2,5,6,0,,,,63.42,0,0,0,0
2,6,6,0,,,,90.51,0,0,0,0
2,7,6,0,,,,99.3,0,0,0,0
2,8,6,0,,,,116.85,0,0,0,0
2,9,6,0,,,,114.63,0,0,0,0
2,10,6,0,,,,111.99,0,0,0,0
2,11,6,0,,,,110.25,0,0,0,0
2,12,6,0,,,,107.01,0,0,0,0
2,13,6,0,,,,106.14,0,0,0,0
2,14,6,0,,,,108.66,0,0,0,0
2,15,6,0,,,,106.74,0,0,0,0
2,16,6,0,,,,118.86,0,0,0,0
2,17,6,0,,,,108.15,0,0,0,0
2,18,6,0,,,,70.41,0,0,0,0
2,19,6,0,,,,46.77,0,0,0,0
2,20,6,0,,,,45.21,0,0,0,0
2,21,6,0,,,,46.17,0,0,0,0
2,22,6,0,,,,41.7,0,0,0,0
2,23,6,0,,,,43.08,0,0,0,0
2,24,6,0,,,,48.09,0,0,0,0
2,1,7,0,,,,57.87,0,0,0,0
2,2,7,0,,,,56.28,0,0,0,0
2,3,7,0,,,,54.15,0,0,0,0
2,4,7,0,,,,59.13,0,0,0,0
2,5,7,0,,,,54.84,0,0,0,0
2,6,7,0,,,,63.78,0,0,0,0
2,7,7,0,,,,77.13,0,0,0,0
2,8,7,0,,,,71.76,0,0,0,0
2,9,7,0,,,,74.1,0,0,0,0
2,10,7,0,,,,72.27,0,0,0,0
2,11,7,0,,,,75.63,0,0,0,0
2,12,7,0,,,,69.06,0,0,0,0
2,13,7,0,,,,73.65,0,0,0,0
2,14,7,0,,,,72.42,0,0,0,0
2,15,7,0,,,,74.43,0,0,0,0
2,16,7,0,,,,69,0,0,0,0
2,17,7,0,,,,66.15,0,0,0,0
2,18,7,0,,,,46.8,0,0,0,0
2,19,7,0,,,,45.24,0,0,0,0
2,20,7,0,,,,35.97,0,0,0,0
2,21,7,0,,,,34.77,0,0,0,0
2,22,7,0,,,,40.35,0,0,0,0
2,23,7,0,,,,45.87,0,0,0,0
2,24,7,0,,,,44.79,0,0,0,0
2,1,1,0,,,,46.65,0,0,0,0
2,2,1,0,,,,48.99,0,0,0,0
2,3,1,0,,,,57.96,0,0,0,0
2,4,1,0,,,,58.11,0,0,0,0
2,5,1,0,,,,58.08,0,0,0,0
2,6,1,0,,,,59.19,0,0,0,0
2,7,1,0,,,,59.52,0,0,0,0
2,8,1,0,,,,49.77,0,0,0,0
2,9,1,0,,,,46.71,0,0,0,0
2,10,1,0,,,,47.79,0,0,0,0
2,11,1,0,,,,47.28,0,0,0,0
2,12,1,0,,,,35.58,0,0,0,0
2,13,1,0,,,,44.28,0,0,0,0
2,14,1,0,,,,50.82,0,0,0,0
2,15,1,0,,,,55.05,0,0,0,0
2,16,1,0,,,,53.55,0,0,0,0
2,17,1,0,,,,56.58,0,0,0,0
2,18,1,0,,,,53.52,0,0,0,0
2,19,1,0,,,,45.9,0,0,0,0
2,20,1,0,,,,50.04,0,0,0,0
2,21,1,0,,,,46.14,0,0,0,0
2,22,1,0,,,,50.97,0,0,0,0
2,23,1,0,,,,53.94,0,0,0,0
2,24,1,0,,,,51.57,0,0,0,0
2,1,2,0,,,,55.92,0,0,0,0
2,2,2,0,,,,57.39,0,0,0,0
2,3,2,0,,,,65.76,0,0,0,0
2,4,2,0,,,,76.74,0,0,0,0
2,5,2,0,,,,82.08,0,0,0,0
2,6,2,0,,,,102.57,0,0,0,0
2,7,2,0,,,,105.3,0,0,0,0
2,8,2,0,,,,126.12,0,0,0,0
2,9,2,0,,,,121.83,0,0,0,0
2,10,2,0,,,,123.09,0,0,0,0
2,11,2,0,,,,126.75,0,0,0,0
2,12,2,0,,,,122.13,0,0,0,0
2,13,2,0,,,,116.16,0,0,0,0
2,14,2,0,,,,119.58,0,0,0,0
2,15,2,0,,,,117.63,0,0,0,0
2,16,2,0,,,,113.25,0,0,0,0
2,17,2,0,,,,97.26,0,0,0,0
2,18,2,0,,,,54.12,0,0,0,0
2,19,2,0,,,,25.68,0,0,0,0
2,20,2,0,,,,24.75,0,0,0,0
2,21,2,0,,,,26.52,0,0,0,0
2,22,2,0,,,,23.79,0,0,0,0
2,23,2,0,,,,25.71,0,0,0,0
2,24,2,0,,,,33.9,0,0,0,0
2,1,3,0,,,,43.56,0,0,0,0
2,2,3,0,,,,47.25,0,0,0,0
2,3,3,0,,,,44.67,0,0,0,0
2,4,3,0,,,,51.84,0,0,0,0
2,5,3,0,,,,63.27,0,0,0,0
2,6,3,0,,,,81.84,0,0,0,0
2,7,3,0,,,,94.47,0,0,0,0
2,8,3,0,,,,110.97,0,0,0,0
2,9,3,0,,,,100.23,0,0,0,0
2,10,3,0,,,,71.52,0,0,0,0
2,11,3,0,,,,56.07,0,0,0,0
2,12,3,0,,,,120.78,0,0,0,0
2,13,3,0,,,,123.72,0,0,0,0
2,14,3,0,,,,112.47,0,0,0,0
2,15,3,0,,,,115.14,0,0,0,0
2,16,3,0,,,,117.87,0,0,0,0
2,17,3,0,,,,95.61,0,0,0,0
2,18,3,0,,,,71.4,0,0,0,0
2,19,3,0,,,,39.45,0,0,0,0
2,20,3,0,,,,40.2,0,0,0,0
2,21,3,0,,,,42.12,0,0,0,0
2,22,3,0,,,,39.12,0,0,0,0
2,23,3,0,,,,41.4,0,0,0,0
2,24,3,0,,,,46.38,0,0,0,0
2,1,4,0,,,,49.59,0,0,0,0
2,2,4,0,,,,49.02,0,0,0,0
2,3,4,0,,,,52.83,0,0,0,0
2,4,4,0,,,,61.08,0,0,0,0
2,5,4,0,,,,73.71,0,0,0,0
2,6,4,0,,,,100.02,0,0,0,0
2,7,4,0,,,,105.24,0,0,0,0
2,8,4,0,,,,118.35,0,0,0,0
2,9,4,0,,,,116.82,0,0,0,0
2,10,4,0,,,,115.23,0,0,0,0
2,11,4,0,,,,116.49,0,0,0,0
2,12,4,0,,,,110.28,0,0,0,0
2,13,4,0,,,,107.52,0,0,0,0
2,14,4,0,,,,109.41,0,0,0,0
2,15,4,0,,,,102.18,0,0,0,0
2,16,4,0,,,,115.68,0,0,0,0
2,17,4,0,,,,112.02,0,0,0,0
2,18,4,0,,,,90.3,0,0,0,0
2,19,4,0,,,,72.42,0,0,0,0
2,20,4,0,,,,63.51,0,0,0,0
2,21,4,0,,,,45.36,0,0,0,0
2,22,4,0,,,,42.51,0,0,0,0
2,23,4,0,,,,40.89,0,0,0,0
2,24,4,0,,,,41.49,0,0,0,0
2,1,5,0,,,,41.34,0,0,0,0
2,2,5,0,,,,47.7,0,0,0,0
2,3,5,0,,,,51.81,0,0,0,0
2,4,5,0,,,,62.46,0,0,0,0
2,5,5,0,,,,81.3,0,0,0,0
2,6,5,0,,,,102.24,0,0,0,0
2,7,5,0,,,,100.92,0,0,0,0
2,8,5,0,,,,118.77,0,0,0,0
2,9,5,0,,,,120.63,0,0,0,0
2,10,5,0,,,,115.14,0,0,0,0
2,11,5,0,,,,113.25,0,0,0,0
2,12,5,0,,,,108,0,0,0,0
2,13,5,0,,,,112.2,0,0,0,0
2,14,5,0,,,,102.51,0,0,0,0
2,15,5,0,,,,109.5,0,0,0,0
2,16,5,0,,,,114.45,0,0,0,0
2,17,5,0,,,,117.93,0,0,0,0
2,18,5,0,,,,99.18,0,0,0,0
2,19,5,0,,,,80.43,0,0,0,0
2,20,5,0,,,,82.35,0,0,0,0
2,21,5,0,,,,59.25,0,0,0,0
2,22,5,0,,,,38.49,0,0,0,0
2,23,5,0,,,,38.7,0,0,0,0
2,24,5,0,,,,41.73,0,0,0,0
2,1,6,0,,,,46.38,0,0,0,0
2,2,6,0,,,,47.4,0,0,0,0
2,3,6,0,,,,60.51,0,0,0,0
2,4,6,0,,,,70.05,0,0,0,0
2,5,6,0,,,,79.83,0,0,0,0
2,6,6,0,,,,103.77,0,0,0,0
2,7,6,0,,,,109.17,0,0,0,0
2,8,6,0,,,,115.86,0,0,0,0
2,9,6,0,,,,129.48,0,0,0,0
2,10,6,0,,,,126.18,0,0,0,0
2,11,6,0,,,,119.22,0,0,0,0
2,12,6,0,,,,119.49,0,0,0,0
2,13,6,0,,,,119.97,0,0,0,0
2,14,6,0,,,,123,0,0,0,0
2,15,6,0,,,,117.9,0,0,0,0
2,16,6,0,,,,126,0,0,0,0
2,17,6,0,,,,113.97,0,0,0,0
2,18,6,0,,,,71.13,0,0,0,0
2,19,6,0,,,,40.17,0,0,0,0
2,20,6,0,,,,43.98,0,0,0,0
2,21,6,0,,,,37.86,0,0,0,0
2,22,6,0,,,,40.11,0,0,0,0
2,23,6,0,,,,36.93,0,0,0,0
2,24,6,0,,,,40.11,0,0,0,0
2,1,7,0,,,,47.73,0,0,0,0
2,2,7,0,,,,47.34,0,0,0,0
2,3,7,0,,,,52.8,0,0,0,0
2,4,7,0,,,,54.48,0,0,0,0
2,5,7,0,,,,54.81,0,0,0,0
2,6,7,0,,,,67.29,0,0,0,0
2,7,7,0,,,,72,0,0,0,0
2,8,7,0,,,,67.38,0,0,0,0
2,9,7,0,,,,68.34,0,0,0,0
2,10,7,0,,,,67.56,0,0,0,0
2,11,7,0,,,,70.59,0,0,0,0
2,12,7,0,,,,67.35,0,0,0,0
2,13,7,0,,,,66.99,0,0,0,0
2,14,7,0,,,,47.82,0,0,0,0
2,15,7,0,,,,53.43,0,0,0,0
2,16,7,0,,,,47.07,0,0,0,0
2,17,7,0,,,,43.65,0,0,0,0
2,18,7,0,,,,25.89,0,0,0,0
2,19,7,0,,,,34.62,0,0,0,0
2,20,7,0,,,,30.72,0,0,0,0
2,21,7,0,,,,31.8,0,0,0,0
2,22,7,0,,,,26.91,0,0,0,0
2,23,7,0,,,,26.88,0,0,0,0
2,24,7,0,,,,28.44,0,0,0,0
2,1,1,0,,,,25.29,0,0,0,0
2,2,1,0,,,,26.64,0,0,0,0
2,3,1,0,,,,28.29,0,0,0,0
2,4,1,0,,,,31.53,0,0,0,0
2,5,1,0,,,,29.52,0,0,0,0
2,6,1,0,,,,30.6,0,0,0,0
2,7,1,0,,,,28.23,0,0,0,0
2,8,1,0,,,,28.65,0,0,0,0
2,9,1,0,,,,30.09,0,0,0,0
2,10,1,0,,,,28.14,0,0,0,0
2,11,1,0,,,,35.79,0,0,0,0
2,12,1,0,,,,30.51,0,0,0,0
2,13,1,0,,,,35.91,0,0,0,0
2,14,1,0,,,,40.89,0,0,0,0
2,15,1,0,,,,30.24,0,0,0,0
2,16,1,0,,,,31.26,0,0,0,0
2,17,1,0,,,,29.7,0,0,0,0
2,18,1,0,,,,34.5,0,0,0,0
2,19,1,0,,,,29.91,0,0,0,0
2,20,1,0,,,,32.4,0,0,0,0
2,21,1,0,,,,34.23,0,0,0,0
2,22,1,0,,,,28.26,0,0,0,0
2,23,1,0,,,,37.2,0,0,0,0
2,24,1,0,,,,47.82,0,0,0,0
2,1,2,0,,,,53.82,0,0,0,0
2,2,2,0,,,,57.69,0,0,0,0
2,3,2,0,,,,67.11,0,0,0,0
2,4,2,0,,,,77.22,0,0,0,0
2,5,2,0,,,,83.46,0,0,0,0
2,6,2,0,,,,107.37,0,0,0,0
2,7,2,0,,,,105.15,0,0,0,0
2,8,2,0,,,,124.77,0,0,0,0
2,9,2,0,,,,125.19,0,0,0,0
2,10,2,0,,,,121.59,0,0,0,0
2,11,2,0,,,,120,0,0,0,0
2,12,2,0,,,,116.61,0,0,0,0
2,13,2,0,,,,116.79,0,0,0,0
2,14,2,0,,,,109.59,0,0,0,0
2,15,2,0,,,,103.62,0,0,0,0
2,16,2,0,,,,110.28,0,0,0,0
2,17,2,0,,,,113.25,0,0,0,0
2,18,2,0,,,,72.66,0,0,0,0
2,19,2,0,,,,45.42,0,0,0,0
2,20,2,0,,,,39.51,0,0,0,0
2,21,2,0,,,,43.08,0,0,0,0
2,22,2,0,,,,41.16,0,0,0,0
2,23,2,0,,,,40.17,0,0,0,0
2,24,2,0,,,,52.89,0,0,0,0
2,1,3,0,,,,55.44,0,0,0,0
2,2,3,0,,,,58.65,0,0,0,0
2,3,3,0,,,,66.72,0,0,0,0
2,4,3,0,,,,76.65,0,0,0,0
2,5,3,0,,,,79.41,0,0,0,0
2,6,3,0,,,,94.05,0,0,0,0
2,7,3,0,,,,101.07,0,0,0,0
2,8,3,0,,,,121.44,0,0,0,0
2,9,3,0,,,,121.44,0,0,0,0
2,10,3,0,,,,118.32,0,0,0,0
2,11,3,0,,,,120.96,0,0,0,0
2,12,3,0,,,,111.72,0,0,0,0
2,13,3,0,,,,113.97,0,0,0,0
2,14,3,0,,,,108.78,0,0,0,0
2,15,3,0,,,,111.57,0,0,0,0
2,16,3,0,,,,109.26,0,0,0,0
2,17,3,0,,,,116.31,0,0,0,0
2,18,3,0,,,,81.96,0,0,0,0
2,19,3,0,,,,50.43,0,0,0,0
2,20,3,0,,,,40.44,0,0,0,0
2,21,3,0,,,,43.41,0,0,0,0
2,22,3,0,,,,40.23,0,0,0,0
2,23,3,0,,,,35.58,0,0,0,0
2,24,3,0,,,,39.06,0,0,0,0
2,1,4,0,,,,43.08,0,0,0,0
2,2,4,0,,,,45.18,0,0,0,0
2,3,4,0,,,,50.31,0,0,0,0
2,4,4,0,,,,52.71,0,0,0,0
2,5,4,0,,,,76.59,0,0,0,0
2,6,4,0,,,,104.64,0,0,0,0
2,7,4,0,,,,102.24,0,0,0,0
2,8,4,0,,,,117.27,0,0,0,0
2,9,4,0,,,,119.43,0,0,0,0
2,10,4,0,,,,119.01,0,0,0,0
2,11,4,0,,,,114,0,0,0,0
2,12,4,0,,,,102.39,0,0,0,0
2,13,4,0,,,,104.4,0,0,0,0
2,14,4,0,,,,100.11,0,0,0,0
2,15,4,0,,,,93.21,0,0,0,0
2,16,4,0,,,,95.43,0,0,0,0
2,17,4,0,,,,93.78,0,0,0,0
2,18,4,0,,,,75.06,0,0,0,0
2,19,4,0,,,,63.15,0,0,0,0
2,20,4,0,,,,62.1,0,0,0,0
2,21,4,0,,,,44.13,0,0,0,0
2,22,4,0,,,,25.23,0,0,0,0
2,23,4,0,,,,39.51,0,0,0,0
2,24,4,0,,,,35.97,0,0,0,0
2,1,5,0,,,,37.98,0,0,0,0
2,2,5,0,,,,41.91,0,0,0,0
2,3,5,0,,,,49.02,0,0,0,0
2,4,5,0,,,,54.57,0,0,0,0
2,5,5,0,,,,67.14,0,0,0,0
2,6,5,0,,,,96.27,0,0,0,0
2,7,5,0,,,,99.42,0,0,0,0
2,8,5,0,,,,115.95,0,0,0,0
2,9,5,0,,,,113.16,0,0,0,0
2,10,5,0,,,,109.41,0,0,0,0
2,11,5,0,,,,109.17,0,0,0,0
2,12,5,0,,,,102.21,0,0,0,0
2,13,5,0,,,,106.47,0,0,0,0
2,14,5,0,,,,102.48,0,0,0,0
2,15,5,0,,,,100.44,0,0,0,0
2,16,5,0,,,,108.96,0,0,0,0
2,17,5,0,,,,97.08,0,0,0,0
2,18,5,0,,,,86.16,0,0,0,0
2,19,5,0,,,,76.11,0,0,0,0
2,20,5,0,,,,74.76,0,0,0,0
2,21,5,0,,,,54.9,0,0,0,0
2,22,5,0,,,,35.61,0,0,0,0
2,23,5,0,,,,35.94,0,0,0,0
2,24,5,0,,,,34.77,0,0,0,0
2,1,6,0,,,,36.75,0,0,0,0
2,2,6,0,,,,42.42,0,0,0,0
2,3,6,0,,,,44.16,0,0,0,0
2,4,6,0,,,,62.37,0,0,0,0
2,5,6,0,,,,72.42,0,0,0,0
2,6,6,0,,,,100.26,0,0,0,0
2,7,6,0,,,,94.11,0,0,0,0
2,8,6,0,,,,114.99,0,0,0,0
2,9,6,0,,,,114.93,0,0,0,0
2,10,6,0,,,,111.06,0,0,0,0
2,11,6,0,,,,114.75,0,0,0,0
2,12,6,0,,,,105.9,0,0,0,0
2,13,6,0,,,,109.29,0,0,0,0
2,14,6,0,,,,105.36,0,0,0,0
2,15,6,0,,,,98.04,0,0,0,0
2,16,6,0,,,,107.37,0,0,0,0
2,17,6,0,,,,95.94,0,0,0,0
2,18,6,0,,,,63.81,0,0,0,0
2,19,6,0,,,,40.8,0,0,0,0
2,20,6,0,,,,38.64,0,0,0,0
2,21,6,0,,,,38.22,0,0,0,0
2,22,6,0,,,,36.72,0,0,0,0
2,23,6,0,,,,33.18,0,0,0,0
2,24,6,0,,,,33.99,0,0,0,0
2,1,7,0,,,,41.94,0,0,0,0
2,2,7,0,,,,36.66,0,0,0,0
2,3,7,0,,,,38.67,0,0,0,0
2,4,7,0,,,,44.94,0,0,0,0
2,5,7,0,,,,53.43,0,0,0,0
2,6,7,0,,,,64.98,0,0,0,0
2,7,7,0,,,,78.21,0,0,0,0
2,8,7,0,,,,66.39,0,0,0,0
2,9,7,0,,,,71.4,0,0,0,0
2,10,7,0,,,,66.93,0,0,0,0
2,11,7,0,,,,73.35,0,0,0,0
2,12,7,0,,,,69.48,0,0,0,0
2,13,7,0,,,,75.06,0,0,0,0
2,14,7,0,,,,58.02,0,0,0,0
2,15,7,0,,,,56.76,0,0,0,0
2,16,7,0,,,,57.9,0,0,0,0
2,17,7,0,,,,54.54,0,0,0,0
2,18,7,0,,,,42.48,0,0,0,0
2,19,7,0,,,,46.68,0,0,0,0
2,20,7,0,,,,49.29,0,0,0,0
2,21,7,0,,,,50.58,0,0,0,0
2,22,7,0,,,,46.98,0,0,0,0
2,23,7,0,,,,46.17,0,0,0,0
2,24,7,0,,,,47.88,0,0,0,0
2,1,1,0,,,,50.07,0,0,0,0
2,2,1,0,,,,54.75,0,0,0,0
2,3,1,0,,,,54.66,0,0,0,0
2,4,1,0,,,,54.39,0,0,0,0
2,5,1,0,,,,57.24,0,0,0,0
2,6,1,0,,,,55.02,0,0,0,0
2,7,1,0,,,,49.32,0,0,0,0
2,8,1,0,,,,48.12,0,0,0,0
2,9,1,0,,,,46.86,0,0,0,0
2,10,1,0,,,,45.63,0,0,0,0
2,11,1,0,,,,40.47,0,0,0,0
2,12,1,0,,,,33.36,0,0,0,0
2,13,1,0,,,,34.71,0,0,0,0
2,14,1,0,,,,40.83,0,0,0,0
2,15,1,0,,,,40.02,0,0,0,0
2,16,1,0,,,,40.83,0,0,0,0
2,17,1,0,,,,46.83,0,0,0,0
2,18,1,0,,,,49.83,0,0,0,0
2,19,1,0,,,,45.36,0,0,0,0
2,20,1,0,,,,45.72,0,0,0,0
2,21,1,0,,,,46.05,0,0,0,0
2,22,1,0,,,,47.01,0,0,0,0
2,23,1,0,,,,51.87,0,0,0,0
2,24,1,0,,,,51.39,0,0,0,0
2,1,2,0,,,,54.45,0,0,0,0
2,2,2,0,,,,60.9,0,0,0,0
2,3,2,0,,,,73.95,0,0,0,0
2,4,2,0,,,,84.12,0,0,0,0
2,5,2,0,,,,91.32,0,0,0,0
2,6,2,0,,,,110.37,0,0,0,0
2,7,2,0,,,,102.03,0,0,0,0
2,8,2,0,,,,124.23,0,0,0,0
2,9,2,0,,,,120.48,0,0,0,0
2,10,2,0,,,,120.63,0,0,0,0
2,11,2,0,,,,116.67,0,0,0,0
2,12,2,0,,,,111.63,0,0,0,0
2,13,2,0,,,,116.64,0,0,0,0
2,14,2,0,,,,113.37,0,0,0,0
2,15,2,0,,,,112.53,0,0,0,0
2,16,2,0,,,,115.41,0,0,0,0
2,17,2,0,,,,109.14,0,0,0,0
2,18,2,0,,,,67.41,0,0,0,0
2,19,2,0,,,,41.91,0,0,0,0
2,20,2,0,,,,38.61,0,0,0,0
2,21,2,0,,,,41.82,0,0,0,0
2,22,2,0,,,,38.73,0,0,0,0
2,23,2,0,,,,38.34,0,0,0,0
2,24,2,0,,,,42.3,0,0,0,0
2,1,3,0,,,,49.08,0,0,0,0
2,2,3,0,,,,50.55,0,0,0,0
2,3,3,0,,,,58.17,0,0,0,0
2,4,3,0,,,,74.76,0,0,0,0
2,5,3,0,,,,83.1,0,0,0,0
2,6,3,0,,,,108.21,0,0,0,0
2,7,3,0,,,,109.29,0,0,0,0
2,8,3,0,,,,131.37,0,0,0,0
2,9,3,0,,,,128.01,0,0,0,0
2,10,3,0,,,,127.08,0,0,0,0
2,11,3,0,,,,125.1,0,0,0,0
2,12,3,0,,,,126.3,0,0,0,0
2,13,3,0,,,,119.88,0,0,0,0
2,14,3,0,,,,120.78,0,0,0,0
2,15,3,0,,,,109.68,0,0,0,0
2,16,3,0,,,,121.44,0,0,0,0
2,17,3,0,,,,116.85,0,0,0,0
2,18,3,0,,,,73.05,0,0,0,0
2,19,3,0,,,,40.92,0,0,0,0
2,20,3,0,,,,43.68,0,0,0,0
2,21,3,0,,,,36.9,0,0,0,0
2,22,3,0,,,,36.15,0,0,0,0
2,23,3,0,,,,22.65,0,0,0,0
2,24,3,0,,,,26.61,0,0,0,0
2,1,4,0,,,,39.51,0,0,0,0
2,2,4,0,,,,53.4,0,0,0,0
2,3,4,0,,,,58.17,0,0,0,0
2,4,4,0,,,,64.68,0,0,0,0
2,5,4,0,,,,74.28,0,0,0,0
2,6,4,0,,,,96.42,0,0,0,0
2,7,4,0,,,,99.3,0,0,0,0
2,8,4,0,,,,113.25,0,0,0,0
2,9,4,0,,,,110.61,0,0,0,0
2,10,4,0,,,,109.5,0,0,0,0
2,11,4,0,,,,105.72,0,0,0,0
2,12,4,0,,,,105.39,0,0,0,0
2,13,4,0,,,,106.53,0,0,0,0
2,14,4,0,,,,101.94,0,0,0,0
2,15,4,0,,,,103.53,0,0,0,0
2,16,4,0,,,,99.84,0,0,0,0
2,17,4,0,,,,98.37,0,0,0,0
2,18,4,0,,,,74.1,0,0,0,0
2,19,4,0,,,,61.77,0,0,0,0
2,20,4,0,,,,69.18,0,0,0,0
2,21,4,0,,,,48.9,0,0,0,0
2,22,4,0,,,,23.55,0,0,0,0
2,23,4,0,,,,27.3,0,0,0,0
2,24,4,0,,,,29.19,0,0,0,0
2,1,5,0,,,,45.15,0,0,0,0
2,2,5,0,,,,43.74,0,0,0,0
2,3,5,0,,,,52.14,0,0,0,0
2,4,5,0,,,,58.95,0,0,0,0
2,5,5,0,,,,78.03,0,0,0,0
2,6,5,0,,,,102.42,0,0,0,0
2,7,5,0,,,,96.81,0,0,0,0
2,8,5,0,,,,118.74,0,0,0,0
2,9,5,0,,,,115.89,0,0,0,0
2,10,5,0,,,,114.12,0,0,0,0
2,11,5,0,,,,115.35,0,0,0,0
2,12,5,0,,,,107.49,0,0,0,0
2,13,5,0,,,,109.65,0,0,0,0
2,14,5,0,,,,98.19,0,0,0,0
2,15,5,0,,,,101.31,0,0,0,0
2,16,5,0,,,,98.94,0,0,0,0
2,17,5,0,,,,99.99,0,0,0,0
2,18,5,0,,,,74.1,0,0,0,0
2,19,5,0,,,,80.91,0,0,0,0
2,20,5,0,,,,79.83,0,0,0,0
2,21,5,0,,,,58.17,0,0,0,0
2,22,5,0,,,,37.23,0,0,0,0
2,23,5,0,,,,44.91,0,0,0,0
2,24,5,0,,,,55.2,0,0,0,0
2,1,6,0,,,,58.77,0,0,0,0
2,2,6,0,,,,59.22,0,0,0,0
2,3,6,0,,,,67.38,0,0,0,0
2,4,6,0,,,,76.83,0,0,0,0
2,5,6,0,,,,69.54,0,0,0,0
2,6,6,0,,,,77.7,0,0,0,0
2,7,6,0,,,,88.11,0,0,0,0
2,8,6,0,,,,113.61,0,0,0,0
2,9,6,0,,,,113.19,0,0,0,0
2,10,6,0,,,,109.29,0,0,0,0
2,11,6,0,,,,107.85,0,0,0,0
2,12,6,0,,,,100.32,0,0,0,0
2,13,6,0,,,,100.14,0,0,0,0
2,14,6,0,,,,94.11,0,0,0,0
2,15,6,0,,,,101.43,0,0,0,0
2,16,6,0,,,,109.53,0,0,0,0
2,17,6,0,,,,102.51,0,0,0,0
2,18,6,0,,,,66.33,0,0,0,0
2,19,6,0,,,,41.79,0,0,0,0
2,20,6,0,,,,36.42,0,0,0,0
2,21,6,0,,,,38.58,0,0,0,0
2,22,6,0,,,,37.05,0,0,0,0
2,23,6,0,,,,37.17,0,0,0,0
2,24,6,0,,,,40.14,0,0,0,0
2,1,7,0,,,,48.66,0,0,0,0
2,2,7,0,,,,51.99,0,0,0,0
2,3,7,0,,,,54.87,0,0,0,0
2,4,7,0,,,,56.07,0,0,0,0
2,5,7,0,,,,55.77,0,0,0,0
2,6,7,0,,,,71.13,0,0,0,0
2,7,7,0,,,,73.17,0,0,0,0
2,8,7,0,,,,66.45,0,0,0,0
2,9,7,0,,,,56.85,0,0,0,0
2,10,7,0,,,,51.93,0,0,0,0
2,11,7,0,,,,55.65,0,0,0,0
2,12,7,0,,,,50.49,0,0,0,0
2,13,7,0,,,,51.75,0,0,0,0
2,14,7,0,,,,48.3,0,0,0,0
2,15,7,0,,,,49.29,0,0,0,0
2,16,7,0,,,,46.89,0,0,0,0
2,17,7,0,,,,43.98,0,0,0,0
2,18,7,0,,,,27.75,0,0,0,0
2,19,7,0,,,,33.45,0,0,0,0
2,20,7,0,,,,29.37,0,0,0,0
2,21,7,0,,,,34.89,0,0,0,0
2,22,7,0,,,,27.84,0,0,0,0
2,23,7,0,,,,28.53,0,0,0,0
2,24,7,0,,,,26.34,0,0,0,0
2,1,1,0,,,,27.93,0,0,0,0
2,2,1,0,,,,27.48,0,0,0,0
2,3,1,0,,,,29.22,0,0,0,0
2,4,1,0,,,,32.04,0,0,0,0
2,5,1,0,,,,34.38,0,0,0,0
2,6,1,0,,,,39.39,0,0,0,0
2,7,1,0,,,,39.81,0,0,0,0
2,8,1,0,,,,38.52,0,0,0,0
2,9,1,0,,,,36.36,0,0,0,0
2,10,1,0,,,,30.24,0,0,0,0
2,11,1,0,,,,19.53,0,0,0,0
2,12,1,0,,,,14.97,0,0,0,0
2,13,1,0,,,,16.5,0,0,0,0
2,14,1,0,,,,20.55,0,0,0,0
2,15,1,0,,,,20.37,0,0,0,0
2,16,1,0,,,,18.96,0,0,0,0
2,17,1,0,,,,20.1,0,0,0,0
2,18,1,0,,,,24.54,0,0,0,0
2,19,1,0,,,,21.45,0,0,0,0
2,20,1,0,,,,25.05,0,0,0,0
2,21,1,0,,,,25.23,0,0,0,0
2,22,1,0,,,,27.33,0,0,0,0
2,23,1,0,,,,27,0,0,0,0
2,24,1,0,,,,24.63,0,0,0,0
2,1,2,0,,,,33.81,0,0,0,0
2,2,2,0,,,,47.61,0,0,0,0
2,3,2,0,,,,60.21,0,0,0,0
2,4,2,0,,,,67.8,0,0,0,0
2,5,2,0,,,,75.36,0,0,0,0
2,6,2,0,,,,96.84,0,0,0,0
2,7,2,0,,,,97.83,0,0,0,0
2,8,2,0,,,,111.33,0,0,0,0
2,9,2,0,,,,107.28,0,0,0,0
2,10,2,0,,,,101.4,0,0,0,0
2,11,2,0,,,,84.15,0,0,0,0
2,12,2,0,,,,77.01,0,0,0,0
2,13,2,0,,,,85.11,0,0,0,0
2,14,2,0,,,,83.58,0,0,0,0
2,15,2,0,,,,85.05,0,0,0,0
2,16,2,0,,,,84.18,0,0,0,0
2,17,2,0,,,,70.59,0,0,0,0
2,18,2,0,,,,37.5,0,0,0,0
2,19,2,0,,,,19.56,0,0,0,0
2,20,2,0,,,,14.61,0,0,0,0
2,21,2,0,,,,20.4,0,0,0,0
2,22,2,0,,,,18.27,0,0,0,0
2,23,2,0,,,,18.3,0,0,0,0
2,24,2,0,,,,23.55,0,0,0,0
3,1,3,0,,,,22.92,0,0,0,0
3,2,3,0,,,,26.1,0,0,0,0
3,3,3,0,,,,29.16,0,0,0,0
3,4,3,0,,,,36.6,0,0,0,0
3,5,3,0,,,,53.43,0,0,0,0
3,6,3,0,,,,81.03,0,0,0,0
3,7,3,0,,,,86.04,0,0,0,0
3,8,3,0,,,,107.25,0,0,0,0
3,9,3,0,,,,105.15,0,0,0,0
3,10,3,0,,,,101.49,0,0,0,0
3,11,3,0,,,,102.66,0,0,0,0
3,12,3,0,,,,93.9,0,0,0,0
3,13,3,0,,,,99.39,0,0,0,0
3,14,3,0,,,,95.1,0,0,0,0
3,15,3,0,,,,96.57,0,0,0,0
3,16,3,0,,,,95.88,0,0,0,0
3,17,3,0,,,,87.81,0,0,0,0
3,18,3,0,,,,50.1,0,0,0,0
3,19,3,0,,,,24.48,0,0,0,0
3,20,3,0,,,,19.98,0,0,0,0
3,21,3,0,,,,23.97,0,0,0,0
3,22,3,0,,,,18.9,0,0,0,0
3,23,3,0,,,,21.3,0,0,0,0
3,24,3,0,,,,28.11,0,0,0,0
3,1,4,0,,,,36.36,0,0,0,0
3,2,4,0,,,,31.08,0,0,0,0
3,3,4,0,,,,33.63,0,0,0,0
3,4,4,0,,,,53.49,0,0,0,0
3,5,4,0,,,,56.91,0,0,0,0
3,6,4,0,,,,81.69,0,0,0,0
3,7,4,0,,,,88.02,0,0,0,0
3,8,4,0,,,,102.51,0,0,0,0
3,9,4,0,,,,102.51,0,0,0,0
3,10,4,0,,,,99.09,0,0,0,0
3,11,4,0,,,,92.31,0,0,0,0
3,12,4,0,,,,85.05,0,0,0,0
3,13,4,0,,,,84.57,0,0,0,0
3,14,4,0,,,,77.13,0,0,0,0
3,15,4,0,,,,79.56,0,0,0,0
3,16,4,0,,,,72.18,0,0,0,0
3,17,4,0,,,,81.12,0,0,0,0
3,18,4,0,,,,59.37,0,0,0,0
3,19,4,0,,,,52.14,0,0,0,0
3,20,4,0,,,,53.31,0,0,0,0
3,21,4,0,,,,39.3,0,0,0,0
3,22,4,0,,,,21.09,0,0,0,0
3,23,4,0,,,,25.26,0,0,0,0
3,24,4,0,,,,32.67,0,0,0,0
3,1,5,0,,,,37.89,0,0,0,0
3,2,5,0,,,,42.21,0,0,0,0
3,3,5,0,,,,45.12,0,0,0,0
3,4,5,0,,,,57.45,0,0,0,0
3,5,5,0,,,,66.69,0,0,0,0
3,6,5,0,,,,91.83,0,0,0,0
3,7,5,0,,,,104.97,0,0,0,0
3,8,5,0,,,,118.08,0,0,0,0
3,9,5,0,,,,119.58,0,0,0,0
3,10,5,0,,,,106.86,0,0,0,0
3,11,5,0,,,,96.99,0,0,0,0
3,12,5,0,,,,84.48,0,0,0,0
3,13,5,0,,,,86.49,0,0,0,0
3,14,5,0,,,,79.47,0,0,0,0
3,15,5,0,,,,79.62,0,0,0,0
3,16,5,0,,,,75.09,0,0,0,0
3,17,5,0,,,,76.11,0,0,0,0
3,18,5,0,,,,57.93,0,0,0,0
3,19,5,0,,,,51.45,0,0,0,0
3,20,5,0,,,,66.57,0,0,0,0
3,21,5,0,,,,54.03,0,0,0,0
3,22,5,0,,,,38.85,0,0,0,0
3,23,5,0,,,,36.54,0,0,0,0
3,24,5,0,,,,34.47,0,0,0,0
3,1,6,0,,,,39.36,0,0,0,0
3,2,6,0,,,,46.95,0,0,0,0
3,3,6,0,,,,54.27,0,0,0,0
3,4,6,0,,,,60.84,0,0,0,0
3,5,6,0,,,,70.05,0,0,0,0
3,6,6,0,,,,97.53,0,0,0,0
3,7,6,0,,,,97.65,0,0,0,0
3,8,6,0,,,,115.5,0,0,0,0
3,9,6,0,,,,117.3,0,0,0,0
3,10,6,0,,,,112.05,0,0,0,0
3,11,6,0,,,,106.89,0,0,0,0
3,12,6,0,,,,94.86,0,0,0,0
3,13,6,0,,,,94.05,0,0,0,0
3,14,6,0,,,,87.78,0,0,0,0
3,15,6,0,,,,88.62,0,0,0,0
3,16,6,0,,,,86.19,0,0,0,0
3,17,6,0,,,,78.6,0,0,0,0
3,18,6,0,,,,41.07,0,0,0,0
3,19,6,0,,,,22.8,0,0,0,0
3,20,6,0,,,,19.71,0,0,0,0
3,21,6,0,,,,22.62,0,0,0,0
3,22,6,0,,,,17.94,0,0,0,0
3,23,6,0,,,,19.14,0,0,0,0
3,24,6,0,,,,17.16,0,0,0,0
3,1,7,0,,,,24.66,0,0,0,0
3,2,7,0,,,,22.62,0,0,0,0
3,3,7,0,,,,21.15,0,0,0,0
3,4,7,0,,,,22.38,0,0,0,0
3,5,7,0,,,,25.14,0,0,0,0
3,6,7,0,,,,46.71,0,0,0,0
3,7,7,0,,,,59.52,0,0,0,0
3,8,7,0,,,,47.94,0,0,0,0
3,9,7,0,,,,50.04,0,0,0,0
3,10,7,0,,,,45.21,0,0,0,0
3,11,7,0,,,,50.55,0,0,0,0
3,12,7,0,,,,45.36,0,0,0,0
3,13,7,0,,,,47.61,0,0,0,0
3,14,7,0,,,,42.54,0,0,0,0
3,15,7,0,,,,46.83,0,0,0,0
3,16,7,0,,,,39.18,0,0,0,0
3,17,7,0,,,,37.35,0,0,0,0
3,18,7,0,,,,22.17,0,0,0,0
3,19,7,0,,,,28.77,0,0,0,0
3,20,7,0,,,,26.34,0,0,0,0
3,21,7,0,,,,29.67,0,0,0,0
3,22,7,0,,,,26.43,0,0,0,0
3,23,7,0,,,,24.6,0,0,0,0
3,24,7,0,,,,33.12,0,0,0,0
3,1,1,0,,,,40.8,0,0,0,0
3,2,1,0,,,,45.87,0,0,0,0
3,3,1,0,,,,48.18,0,0,0,0
3,4,1,0,,,,40.47,0,0,0,0
3,5,1,0,,,,38.91,0,0,0,0
3,6,1,0,,,,47.01,0,0,0,0
3,7,1,0,,,,52.53,0,0,0,0
3,8,1,0,,,,49.35,0,0,0,0
3,9,1,0,,,,50.1,0,0,0,0
3,10,1,0,,,,39.48,0,0,0,0
3,11,1,0,,,,25.38,0,0,0,0
3,12,1,0,,,,24.75,0,0,0,0
3,13,1,0,,,,26.04,0,0,0,0
3,14,1,0,,,,30.54,0,0,0,0
3,15,1,0,,,,29.55,0,0,0,0
3,16,1,0,,,,33.27,0,0,0,0
3,17,1,0,,,,33.57,0,0,0,0
3,18,1,0,,,,34.56,0,0,0,0
3,19,1,0,,,,26.97,0,0,0,0
3,20,1,0,,,,28.2,0,0,0,0
3,21,1,0,,,,26.82,0,0,0,0
3,22,1,0,,,,27.48,0,0,0,0
3,23,1,0,,,,26.61,0,0,0,0
3,24,1,0,,,,26.04,0,0,0,0
3,1,2,0,,,,29.34,0,0,0,0
3,2,2,0,,,,26.61,0,0,0,0
3,3,2,0,,,,35.04,0,0,0,0
3,4,2,0,,,,52.14,0,0,0,0
3,5,2,0,,,,61.53,0,0,0,0
3,6,2,0,,,,87,0,0,0,0
3,7,2,0,,,,89.04,0,0,0,0
3,8,2,0,,,,110.79,0,0,0,0
3,9,2,0,,,,109.92,0,0,0,0
3,10,2,0,,,,107.25,0,0,0,0
3,11,2,0,,,,99.48,0,0,0,0
3,12,2,0,,,,89.64,0,0,0,0
3,13,2,0,,,,89.28,0,0,0,0
3,14,2,0,,,,84.69,0,0,0,0
3,15,2,0,,,,82.56,0,0,0,0
3,16,2,0,,,,81.84,0,0,0,0
3,17,2,0,,,,76.11,0,0,0,0
3,18,2,0,,,,41.16,0,0,0,0
3,19,2,0,,,,19.98,0,0,0,0
3,20,2,0,,,,17.22,0,0,0,0
3,21,2,0,,,,21.39,0,0,0,0
3,22,2,0,,,,18.9,0,0,0,0
3,23,2,0,,,,19.83,0,0,0,0
3,24,2,0,,,,35.04,0,0,0,0
3,1,3,0,,,,39.96,0,0,0,0
3,2,3,0,,,,45.12,0,0,0,0
3,3,3,0,,,,45.57,0,0,0,0
3,4,3,0,,,,52.44,0,0,0,0
3,5,3,0,,,,67.11,0,0,0,0
3,6,3,0,,,,96.09,0,0,0,0
3,7,3,0,,,,108.87,0,0,0,0
3,8,3,0,,,,130.89,0,0,0,0
3,9,3,0,,,,122.97,0,0,0,0
3,10,3,0,,,,113.28,0,0,0,0
3,11,3,0,,,,94.26,0,0,0,0
3,12,3,0,,,,84.87,0,0,0,0
3,13,3,0,,,,82.29,0,0,0,0
3,14,3,0,,,,78.27,0,0,0,0
3,15,3,0,,,,72.96,0,0,0,0
3,16,3,0,,,,73.05,0,0,0,0
3,17,3,0,,,,70.02,0,0,0,0
3,18,3,0,,,,41.16,0,0,0,0
3,19,3,0,,,,14.7,0,0,0,0
3,20,3,0,,,,15.84,0,0,0,0
3,21,3,0,,,,30.09,0,0,0,0
3,22,3,0,,,,30.78,0,0,0,0
3,23,3,0,,,,30.36,0,0,0,0
3,24,3,0,,,,36.24,0,0,0,0
3,1,4,0,,,,40.65,0,0,0,0
3,2,4,0,,,,41.7,0,0,0,0
3,3,4,0,,,,45.87,0,0,0,0
3,4,4,0,,,,48.69,0,0,0,0
3,5,4,0,,,,69.6,0,0,0,0
3,6,4,0,,,,90.42,0,0,0,0
3,7,4,0,,,,86.49,0,0,0,0
3,8,4,0,,,,104.25,0,0,0,0
3,9,4,0,,,,101.58,0,0,0,0
3,10,4,0,,,,89.79,0,0,0,0
3,11,4,0,,,,80.4,0,0,0,0
3,12,4,0,,,,77.13,0,0,0,0
3,13,4,0,,,,75.78,0,0,0,0
3,14,4,0,,,,64.71,0,0,0,0
3,15,4,0,,,,66.84,0,0,0,0
3,16,4,0,,,,59.85,0,0,0,0
3,17,4,0,,,,66.48,0,0,0,0
3,18,4,0,,,,50.43,0,0,0,0
3,19,4,0,,,,47.76,0,0,0,0
3,20,4,0,,,,43.71,0,0,0,0
3,21,4,0,,,,37.08,0,0,0,0
3,22,4,0,,,,18.84,0,0,0,0
3,23,4,0,,,,14.55,0,0,0,0
3,24,4,0,,,,15.57,0,0,0,0
3,1,5,0,,,,16.59,0,0,0,0
3,2,5,0,,,,18.51,0,0,0,0
3,3,5,0,,,,18.36,0,0,0,0
3,4,5,0,,,,24.3,0,0,0,0
3,5,5,0,,,,34.8,0,0,0,0
3,6,5,0,,,,63.12,0,0,0,0
3,7,5,0,,,,71.64,0,0,0,0
3,8,5,0,,,,84.78,0,0,0,0
3,9,5,0,,,,85.92,0,0,0,0
3,10,5,0,,,,80.58,0,0,0,0
3,11,5,0,,,,81.24,0,0,0,0
3,12,5,0,,,,77.16,0,0,0,0
3,13,5,0,,,,79.95,0,0,0,0
3,14,5,0,,,,75.12,0,0,0,0
3,15,5,0,,,,80.61,0,0,0,0
3,16,5,0,,,,74.73,0,0,0,0
3,17,5,0,,,,72.12,0,0,0,0
3,18,5,0,,,,52.05,0,0,0,0
3,19,5,0,,,,44.91,0,0,0,0
3,20,5,0,,,,38.25,0,0,0,0
3,21,5,0,,,,33.27,0,0,0,0
3,22,5,0,,,,17.49,0,0,0,0
3,23,5,0,,,,15.12,0,0,0,0
3,24,5,0,,,,12.84,0,0,0,0
3,1,6,0,,,,15.48,0,0,0,0
3,2,6,0,,,,15.27,0,0,0,0
3,3,6,0,,,,19.08,0,0,0,0
