Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature [C],Average Unmet Cooling Setpoint Difference [C],Indoor Relative Humidity [%],Equipment Electric Power [kWh],DHW Heating [kWh],Cooling Load [kWh],Heating Load [kWh],Solar Generation [W/kW]
3,4,6,0,,,,22.17,0,0,0,0
3,5,6,0,,,,34.53,0,0,0,0
3,6,6,0,,,,58.35,0,0,0,0
3,7,6,0,,,,75.03,0,0,0,0
3,8,6,0,,,,93.81,0,0,0,0
3,9,6,0,,,,95.88,0,0,0,0
3,10,6,0,,,,80.37,0,0,0,0
3,11,6,0,,,,72.96,0,0,0,0
3,12,6,0,,,,58.02,0,0,0,0
3,13,6,0,,,,64.74,0,0,0,0
3,14,6,0,,,,60.84,0,0,0,0
3,15,6,0,,,,65.19,0,0,0,0
3,16,6,0,,,,55.98,0,0,0,0
3,17,6,0,,,,56.1,0,0,0,0
3,18,6,0,,,,33.45,0,0,0,0
3,19,6,0,,,,13.35,0,0,0,0
3,20,6,0,,,,14.85,0,0,0,0
3,21,6,0,,,,17.61,0,0,0,0
3,22,6,0,,,,12.63,0,0,0,0
3,23,6,0,,,,12.9,0,0,0,0
3,24,6,0,,,,12.06,0,0,0,0
3,1,7,0,,,,13.02,0,0,0,0
3,2,7,0,,,,12.87,0,0,0,0
3,3,7,0,,,,13.8,0,0,0,0
3,4,7,0,,,,14.4,0,0,0,0
3,5,7,0,,,,14.07,0,0,0,0
3,6,7,0,,,,27.69,0,0,0,0
3,7,7,0,,,,45,0,0,0,0
3,8,7,0,,,,39.45,0,0,0,0
3,9,7,0,,,,42.51,0,0,0,0
3,10,7,0,,,,34.44,0,0,0,0
3,11,7,0,,,,30.36,0,0,0,0
3,12,7,0,,,,26.16,0,0,0,0
3,13,7,0,,,,28.65,0,0,0,0
3,14,7,0,,,,25.53,0,0,0,0
3,15,7,0,,,,28.08,0,0,0,0
3,16,7,0,,,,25.62,0,0,0,0
3,17,7,0,,,,20.34,0,0,0,0
3,18,7,0,,,,9.48,0,0,0,0
3,19,7,0,,,,10.26,0,0,0,0
3,20,7,0,,,,12.6,0,0,0,0
3,21,7,0,,,,14.67,0,0,0,0
3,22,7,0,,,,12.57,0,0,0,0
3,23,7,0,,,,12.81,0,0,0,0
3,24,7,0,,,,12.45,0,0,0,0
3,1,1,0,,,,13.32,0,0,0,0
3,2,1,0,,,,11.94,0,0,0,0
3,3,1,0,,,,15.39,0,0,0,0
3,4,1,0,,,,15.51,0,0,0,0
3,5,1,0,,,,13.44,0,0,0,0
3,6,1,0,,,,13.77,0,0,0,0
3,7,1,0,,,,15.24,0,0,0,0
3,8,1,0,,,,15.63,0,0,0,0
3,9,1,0,,,,17.37,0,0,0,0
3,10,1,0,,,,9.66,0,0,0,0
3,11,1,0,,,,13.59,0,0,0,0
3,12,1,0,,,,15.24,0,0,0,0
3,13,1,0,,,,12,0,0,0,0
3,14,1,0,,,,13.44,0,0,0,0
3,15,1,0,,,,9.57,0,0,0,0
3,16,1,0,,,,11.04,0,0,0,0
3,17,1,0,,,,11.43,0,0,0,0
3,18,1,0,,,,15.81,0,0,0,0
3,19,1,0,,,,14.58,0,0,0,0
3,20,1,0,,,,15.09,0,0,0,0
3,21,1,0,,,,16.2,0,0,0,0
3,22,1,0,,,,16.56,0,0,0,0
3,23,1,0,,,,16.23,0,0,0,0
3,24,1,0,,,,19.83,0,0,0,0
3,1,2,0,,,,21.3,0,0,0,0
3,2,2,0,,,,22.62,0,0,0,0
3,3,2,0,,,,25.41,0,0,0,0
3,4,2,0,,,,32.49,0,0,0,0
3,5,2,0,,,,42.3,0,0,0,0
3,6,2,0,,,,71.55,0,0,0,0
3,7,2,0,,,,88.05,0,0,0,0
3,8,2,0,,,,95.34,0,0,0,0
3,9,2,0,,,,95.67,0,0,0,0
3,10,2,0,,,,83.61,0,0,0,0
3,11,2,0,,,,86.67,0,0,0,0
3,12,2,0,,,,63.99,0,0,0,0
3,13,2,0,,,,70.17,0,0,0,0
3,14,2,0,,,,61.86,0,0,0,0
3,15,2,0,,,,64.23,0,0,0,0
3,16,2,0,,,,58.29,0,0,0,0
3,17,2,0,,,,60.93,0,0,0,0
3,18,2,0,,,,30.66,0,0,0,0
3,19,2,0,,,,15.24,0,0,0,0
3,20,2,0,,,,11.94,0,0,0,0
3,21,2,0,,,,14.88,0,0,0,0
3,22,2,0,,,,11.37,0,0,0,0
3,23,2,0,,,,10.89,0,0,0,0
3,24,2,0,,,,15.84,0,0,0,0
3,1,3,0,,,,16.47,0,0,0,0
3,2,3,0,,,,19.5,0,0,0,0
3,3,3,0,,,,18.21,0,0,0,0
3,4,3,0,,,,26.88,0,0,0,0
3,5,3,0,,,,33.93,0,0,0,0
3,6,3,0,,,,58.56,0,0,0,0
3,7,3,0,,,,72.9,0,0,0,0
3,8,3,0,,,,93.75,0,0,0,0
3,9,3,0,,,,93.18,0,0,0,0
3,10,3,0,,,,79.2,0,0,0,0
3,11,3,0,,,,73.8,0,0,0,0
3,12,3,0,,,,67.83,0,0,0,0
3,13,3,0,,,,66.36,0,0,0,0
3,14,3,0,,,,58.95,0,0,0,0
3,15,3,0,,,,60.63,0,0,0,0
3,16,3,0,,,,60.15,0,0,0,0
3,17,3,0,,,,59.01,0,0,0,0
3,18,3,0,,,,32.55,0,0,0,0
3,19,3,0,,,,16.02,0,0,0,0
3,20,3,0,,,,12.57,0,0,0,0
3,21,3,0,,,,16.59,0,0,0,0
3,22,3,0,,,,13.95,0,0,0,0
3,23,3,0,,,,14.55,0,0,0,0
3,24,3,0,,,,16.47,0,0,0,0
3,1,4,0,,,,17.73,0,0,0,0
3,2,4,0,,,,21.51,0,0,0,0
3,3,4,0,,,,23.22,0,0,0,0
3,4,4,0,,,,25.32,0,0,0,0
3,5,4,0,,,,34.05,0,0,0,0
3,6,4,0,,,,57.06,0,0,0,0
3,7,4,0,,,,71.52,0,0,0,0
3,8,4,0,,,,80.43,0,0,0,0
3,9,4,0,,,,80.52,0,0,0,0
3,10,4,0,,,,72.12,0,0,0,0
3,11,4,0,,,,74.76,0,0,0,0
3,12,4,0,,,,70.68,0,0,0,0
3,13,4,0,,,,74.61,0,0,0,0
3,14,4,0,,,,71.85,0,0,0,0
3,15,4,0,,,,72.99,0,0,0,0
3,16,4,0,,,,74.13,0,0,0,0
3,17,4,0,,,,69.54,0,0,0,0
3,18,4,0,,,,46.86,0,0,0,0
3,19,4,0,,,,44.1,0,0,0,0
3,20,4,0,,,,38.7,0,0,0,0
3,21,4,0,,,,32.22,0,0,0,0
3,22,4,0,,,,18.51,0,0,0,0
3,23,4,0,,,,15.45,0,0,0,0
3,24,4,0,,,,12.24,0,0,0,0
3,1,5,0,,,,14.52,0,0,0,0
3,2,5,0,,,,16.23,0,0,0,0
3,3,5,0,,,,16.29,0,0,0,0
3,4,5,0,,,,19.62,0,0,0,0
3,5,5,0,,,,31.74,0,0,0,0
3,6,5,0,,,,59.1,0,0,0,0
3,7,5,0,,,,66.06,0,0,0,0
3,8,5,0,,,,83.19,0,0,0,0
3,9,5,0,,,,84.84,0,0,0,0
3,10,5,0,,,,84.09,0,0,0,0
3,11,5,0,,,,85.56,0,0,0,0
3,12,5,0,,,,78,0,0,0,0
3,13,5,0,,,,82.11,0,0,0,0
3,14,5,0,,,,77.04,0,0,0,0
3,15,5,0,,,,74.22,0,0,0,0
3,16,5,0,,,,74.61,0,0,0,0
3,17,5,0,,,,73.08,0,0,0,0
3,18,5,0,,,,55.35,0,0,0,0
3,19,5,0,,,,46.62,0,0,0,0
3,20,5,0,,,,48.51,0,0,0,0
3,21,5,0,,,,30.48,0,0,0,0
3,22,5,0,,,,18.9,0,0,0,0
3,23,5,0,,,,14.79,0,0,0,0
3,24,5,0,,,,15.63,0,0,0,0
3,1,6,0,,,,19.29,0,0,0,0
3,2,6,0,,,,21.12,0,0,0,0
3,3,6,0,,,,28.83,0,0,0,0
3,4,6,0,,,,35.49,0,0,0,0
3,5,6,0,,,,45.66,0,0,0,0
3,6,6,0,,,,72.24,0,0,0,0
3,7,6,0,,,,78.45,0,0,0,0
3,8,6,0,,,,97.74,0,0,0,0
3,9,6,0,,,,99.78,0,0,0,0
3,10,6,0,,,,93.81,0,0,0,0
3,11,6,0,,,,85.95,0,0,0,0
3,12,6,0,,,,81.24,0,0,0,0
3,13,6,0,,,,79.38,0,0,0,0
3,14,6,0,,,,76.02,0,0,0,0
3,15,6,0,,,,86.55,0,0,0,0
3,16,6,0,,,,77.73,0,0,0,0
3,17,6,0,,,,74.91,0,0,0,0
3,18,6,0,,,,37.92,0,0,0,0
3,19,6,0,,,,20.4,0,0,0,0
3,20,6,0,,,,18.54,0,0,0,0
3,21,6,0,,,,21.09,0,0,0,0
3,22,6,0,,,,17.22,0,0,0,0
3,23,6,0,,,,16.38,0,0,0,0
3,24,6,0,,,,15.87,0,0,0,0
3,1,7,0,,,,19.71,0,0,0,0
3,2,7,0,,,,20.73,0,0,0,0
3,3,7,0,,,,18.78,0,0,0,0
3,4,7,0,,,,19.41,0,0,0,0
3,5,7,0,,,,17.85,0,0,0,0
3,6,7,0,,,,28.29,0,0,0,0
3,7,7,0,,,,37.95,0,0,0,0
3,8,7,0,,,,35.25,0,0,0,0
3,9,7,0,,,,36.63,0,0,0,0
3,10,7,0,,,,27.33,0,0,0,0
3,11,7,0,,,,33.33,0,0,0,0
3,12,7,0,,,,27.33,0,0,0,0
3,13,7,0,,,,32.22,0,0,0,0
3,14,7,0,,,,27.24,0,0,0,0
3,15,7,0,,,,31.86,0,0,0,0
3,16,7,0,,,,26.28,0,0,0,0
3,17,7,0,,,,24.15,0,0,0,0
3,18,7,0,,,,9.84,0,0,0,0
3,19,7,0,,,,13.44,0,0,0,0
3,20,7,0,,,,12.72,0,0,0,0
3,21,7,0,,,,19.2,0,0,0,0
3,22,7,0,,,,14.73,0,0,0,0
3,23,7,0,,,,16.35,0,0,0,0
3,24,7,0,,,,17.16,0,0,0,0
3,1,1,0,,,,15.69,0,0,0,0
3,2,1,0,,,,17.13,0,0,0,0
3,3,1,0,,,,15.75,0,0,0,0
3,4,1,0,,,,22.2,0,0,0,0
3,5,1,0,,,,17.22,0,0,0,0
3,6,1,0,,,,19.53,0,0,0,0
3,7,1,0,,,,17.01,0,0,0,0
3,8,1,0,,,,21.03,0,0,0,0
3,9,1,0,,,,26.49,0,0,0,0
3,10,1,0,,,,21.03,0,0,0,0
3,11,1,0,,,,20.34,0,0,0,0
3,12,1,0,,,,14.28,0,0,0,0
3,13,1,0,,,,10.77,0,0,0,0
3,14,1,0,,,,14.01,0,0,0,0
3,15,1,0,,,,12.39,0,0,0,0
3,16,1,0,,,,15.36,0,0,0,0
3,17,1,0,,,,13.47,0,0,0,0
3,18,1,0,,,,12.87,0,0,0,0
3,19,1,0,,,,9.81,0,0,0,0
3,20,1,0,,,,9.66,0,0,0,0
3,21,1,0,,,,13.92,0,0,0,0
3,22,1,0,,,,14.31,0,0,0,0
3,23,1,0,,,,13.29,0,0,0,0
3,24,1,0,,,,16.59,0,0,0,0
3,1,2,0,,,,31.65,0,0,0,0
3,2,2,0,,,,38.55,0,0,0,0
3,3,2,0,,,,42.78,0,0,0,0
3,4,2,0,,,,52.26,0,0,0,0
3,5,2,0,,,,58.41,0,0,0,0
3,6,2,0,,,,81.57,0,0,0,0
3,7,2,0,,,,92.31,0,0,0,0
3,8,2,0,,,,111.12,0,0,0,0
3,9,2,0,,,,106.77,0,0,0,0
3,10,2,0,,,,87.18,0,0,0,0
3,11,2,0,,,,83.85,0,0,0,0
3,12,2,0,,,,80.16,0,0,0,0
3,13,2,0,,,,73.14,0,0,0,0
3,14,2,0,,,,67.86,0,0,0,0
3,15,2,0,,,,59.97,0,0,0,0
3,16,2,0,,,,57.87,0,0,0,0
3,17,2,0,,,,53.64,0,0,0,0
3,18,2,0,,,,29.07,0,0,0,0
3,19,2,0,,,,13.23,0,0,0,0
3,20,2,0,,,,11.46,0,0,0,0
3,21,2,0,,,,16.17,0,0,0,0
3,22,2,0,,,,12.42,0,0,0,0
3,23,2,0,,,,12.51,0,0,0,0
3,24,2,0,,,,14.7,0,0,0,0
3,1,3,0,,,,33.81,0,0,0,0
3,2,3,0,,,,35.04,0,0,0,0
3,3,3,0,,,,38.46,0,0,0,0
3,4,3,0,,,,42.63,0,0,0,0
3,5,3,0,,,,51.36,0,0,0,0
3,6,3,0,,,,79.77,0,0,0,0
3,7,3,0,,,,96.15,0,0,0,0
3,8,3,0,,,,100.32,0,0,0,0
3,9,3,0,,,,98.31,0,0,0,0
3,10,3,0,,,,92.7,0,0,0,0
3,11,3,0,,,,85.2,0,0,0,0
3,12,3,0,,,,81.3,0,0,0,0
3,13,3,0,,,,77.76,0,0,0,0
3,14,3,0,,,,69.96,0,0,0,0
3,15,3,0,,,,72.87,0,0,0,0
3,16,3,0,,,,67.68,0,0,0,0
3,17,3,0,,,,67.47,0,0,0,0
3,18,3,0,,,,35.46,0,0,0,0
3,19,3,0,,,,16.65,0,0,0,0
3,20,3,0,,,,10.86,0,0,0,0
3,21,3,0,,,,17.34,0,0,0,0
3,22,3,0,,,,14.16,0,0,0,0
3,23,3,0,,,,14.49,0,0,0,0
3,24,3,0,,,,15.51,0,0,0,0
3,1,4,0,,,,15.12,0,0,0,0
3,2,4,0,,,,19.2,0,0,0,0
3,3,4,0,,,,22.98,0,0,0,0
3,4,4,0,,,,28.86,0,0,0,0
3,5,4,0,,,,51.36,0,0,0,0
3,6,4,0,,,,86.4,0,0,0,0
3,7,4,0,,,,86.31,0,0,0,0
3,8,4,0,,,,96.45,0,0,0,0
3,9,4,0,,,,91.83,0,0,0,0
3,10,4,0,,,,78.63,0,0,0,0
3,11,4,0,,,,74.01,0,0,0,0
3,12,4,0,,,,64.29,0,0,0,0
3,13,4,0,,,,64.53,0,0,0,0
3,14,4,0,,,,63.99,0,0,0,0
3,15,4,0,,,,66.12,0,0,0,0
3,16,4,0,,,,66.96,0,0,0,0
3,17,4,0,,,,66.48,0,0,0,0
3,18,4,0,,,,51.24,0,0,0,0
3,19,4,0,,,,39,0,0,0,0
3,20,4,0,,,,41.55,0,0,0,0
3,21,4,0,,,,32.79,0,0,0,0
3,22,4,0,,,,18.93,0,0,0,0
3,23,4,0,,,,16.53,0,0,0,0
3,24,4,0,,,,10.5,0,0,0,0
3,1,5,0,,,,13.17,0,0,0,0
3,2,5,0,,,,16.05,0,0,0,0
3,3,5,0,,,,15.96,0,0,0,0
3,4,5,0,,,,18.45,0,0,0,0
3,5,5,0,,,,29.31,0,0,0,0
3,6,5,0,,,,59.07,0,0,0,0
3,7,5,0,,,,61.17,0,0,0,0
3,8,5,0,,,,74.73,0,0,0,0
3,9,5,0,,,,78.3,0,0,0,0
3,10,5,0,,,,74.94,0,0,0,0
3,11,5,0,,,,72.48,0,0,0,0
3,12,5,0,,,,70.89,0,0,0,0
3,13,5,0,,,,72.6,0,0,0,0
3,14,5,0,,,,71.4,0,0,0,0
3,15,5,0,,,,72.87,0,0,0,0
3,16,5,0,,,,66.78,0,0,0,0
3,17,5,0,,,,68.25,0,0,0,0
3,18,5,0,,,,47.31,0,0,0,0
3,19,5,0,,,,41.13,0,0,0,0
3,20,5,0,,,,37.77,0,0,0,0
3,21,5,0,,,,30.69,0,0,0,0
3,22,5,0,,,,16.62,0,0,0,0
3,23,5,0,,,,17.91,0,0,0,0
3,24,5,0,,,,12.69,0,0,0,0
3,1,6,0,,,,16.14,0,0,0,0
3,2,6,0,,,,18.21,0,0,0,0
3,3,6,0,,,,18.93,0,0,0,0
3,4,6,0,,,,26.19,0,0,0,0
3,5,6,0,,,,30.18,0,0,0,0
3,6,6,0,,,,56.82,0,0,0,0
3,7,6,0,,,,74.16,0,0,0,0
3,8,6,0,,,,86.52,0,0,0,0
3,9,6,0,,,,90.09,0,0,0,0
3,10,6,0,,,,84.42,0,0,0,0
3,11,6,0,,,,83.16,0,0,0,0
3,12,6,0,,,,77.16,0,0,0,0
3,13,6,0,,,,81.78,0,0,0,0
3,14,6,0,,,,78.21,0,0,0,0
3,15,6,0,,,,84.18,0,0,0,0
3,16,6,0,,,,76.89,0,0,0,0
3,17,6,0,,,,76.38,0,0,0,0
3,18,6,0,,,,37.65,0,0,0,0
3,19,6,0,,,,20.94,0,0,0,0
3,20,6,0,,,,16.92,0,0,0,0
3,21,6,0,,,,21.03,0,0,0,0
3,22,6,0,,,,17.07,0,0,0,0
3,23,6,0,,,,14.4,0,0,0,0
3,24,6,0,,,,14.49,0,0,0,0
3,1,7,0,,,,21.6,0,0,0,0
3,2,7,0,,,,17.85,0,0,0,0
3,3,7,0,,,,19.89,0,0,0,0
3,4,7,0,,,,20.37,0,0,0,0
3,5,7,0,,,,35.73,0,0,0,0
3,6,7,0,,,,54.18,0,0,0,0
3,7,7,0,,,,51.39,0,0,0,0
3,8,7,0,,,,41.49,0,0,0,0
3,9,7,0,,,,44.79,0,0,0,0
3,10,7,0,,,,36.78,0,0,0,0
3,11,7,0,,,,38.79,0,0,0,0
3,12,7,0,,,,34.74,0,0,0,0
3,13,7,0,,,,39.12,0,0,0,0
3,14,7,0,,,,36.27,0,0,0,0
3,15,7,0,,,,38.67,0,0,0,0
3,16,7,0,,,,28.02,0,0,0,0
3,17,7,0,,,,17.52,0,0,0,0
3,18,7,0,,,,18.99,0,0,0,0
3,19,7,0,,,,20.49,0,0,0,0
3,20,7,0,,,,20.88,0,0,0,0
3,21,7,0,,,,20.76,0,0,0,0
3,22,7,0,,,,18.51,0,0,0,0
3,23,7,0,,,,20.58,0,0,0,0
3,24,7,0,,,,19.89,0,0,0,0
3,1,1,0,,,,20.13,0,0,0,0
3,2,1,0,,,,20.85,0,0,0,0
3,3,1,0,,,,21.57,0,0,0,0
3,4,1,0,,,,25.32,0,0,0,0
3,5,1,0,,,,29.25,0,0,0,0
3,6,1,0,,,,30.75,0,0,0,0
3,7,1,0,,,,29.07,0,0,0,0
3,8,1,0,,,,29.01,0,0,0,0
3,9,1,0,,,,24.51,0,0,0,0
3,10,1,0,,,,20.7,0,0,0,0
3,11,1,0,,,,16.47,0,0,0,0
3,12,1,0,,,,12.63,0,0,0,0
3,13,1,0,,,,14.28,0,0,0,0
3,14,1,0,,,,8.4,0,0,0,0
3,15,1,0,,,,9.78,0,0,0,0
3,16,1,0,,,,8.97,0,0,0,0
3,17,1,0,,,,8.85,0,0,0,0
3,18,1,0,,,,10.26,0,0,0,0
3,19,1,0,,,,12.87,0,0,0,0
3,20,1,0,,,,16.32,0,0,0,0
3,21,1,0,,,,18.24,0,0,0,0
3,22,1,0,,,,19.98,0,0,0,0
3,23,1,0,,,,22.92,0,0,0,0
3,24,1,0,,,,25.05,0,0,0,0
3,1,2,0,,,,27.48,0,0,0,0
3,2,2,0,,,,29.55,0,0,0,0
3,3,2,0,,,,41.46,0,0,0,0
3,4,2,0,,,,47.13,0,0,0,0
3,5,2,0,,,,74.64,0,0,0,0
3,6,2,0,,,,93.06,0,0,0,0
3,7,2,0,,,,108.12,0,0,0,0
3,8,2,0,,,,106.47,0,0,0,0
3,9,2,0,,,,103.02,0,0,0,0
3,10,2,0,,,,103.95,0,0,0,0
3,11,2,0,,,,101.04,0,0,0,0
3,12,2,0,,,,101.43,0,0,0,0
3,13,2,0,,,,88.92,0,0,0,0
3,14,2,0,,,,91.59,0,0,0,0
3,15,2,0,,,,86.07,0,0,0,0
3,16,2,0,,,,85.8,0,0,0,0
3,17,2,0,,,,40.95,0,0,0,0
3,18,2,0,,,,31.38,0,0,0,0
3,19,2,0,,,,27.69,0,0,0,0
3,20,2,0,,,,19.65,0,0,0,0
3,21,2,0,,,,29.55,0,0,0,0
3,22,2,0,,,,31.32,0,0,0,0
3,23,2,0,,,,37.11,0,0,0,0
3,24,2,0,,,,39,0,0,0,0
3,1,3,0,,,,49.62,0,0,0,0
3,2,3,0,,,,52.41,0,0,0,0
3,3,3,0,,,,58.02,0,0,0,0
3,4,3,0,,,,64.02,0,0,0,0
3,5,3,0,,,,96.99,0,0,0,0
3,6,3,0,,,,100.35,0,0,0,0
3,7,3,0,,,,116.37,0,0,0,0
3,8,3,0,,,,116.1,0,0,0,0
3,9,3,0,,,,114.9,0,0,0,0
3,10,3,0,,,,114.69,0,0,0,0
3,11,3,0,,,,111,0,0,0,0
3,12,3,0,,,,112.02,0,0,0,0
3,13,3,0,,,,103.56,0,0,0,0
3,14,3,0,,,,101.46,0,0,0,0
3,15,3,0,,,,104.04,0,0,0,0
3,16,3,0,,,,109.92,0,0,0,0
3,17,3,0,,,,52.02,0,0,0,0
3,18,3,0,,,,22.44,0,0,0,0
3,19,3,0,,,,21.99,0,0,0,0
3,20,3,0,,,,33.42,0,0,0,0
3,21,3,0,,,,35.4,0,0,0,0
3,22,3,0,,,,35.25,0,0,0,0
3,23,3,0,,,,50.34,0,0,0,0
3,24,3,0,,,,53.85,0,0,0,0
3,1,4,0,,,,54.3,0,0,0,0
3,2,4,0,,,,59.22,0,0,0,0
3,3,4,0,,,,68.46,0,0,0,0
3,4,4,0,,,,77.73,0,0,0,0
3,5,4,0,,,,104.4,0,0,0,0
3,6,4,0,,,,114.42,0,0,0,0
3,7,4,0,,,,134.73,0,0,0,0
3,8,4,0,,,,127.14,0,0,0,0
3,9,4,0,,,,128.82,0,0,0,0
3,10,4,0,,,,122.52,0,0,0,0
3,11,4,0,,,,111.06,0,0,0,0
3,12,4,0,,,,107.01,0,0,0,0
3,13,4,0,,,,103.86,0,0,0,0
3,14,4,0,,,,108.09,0,0,0,0
3,15,4,0,,,,116.58,0,0,0,0
3,16,4,0,,,,109.5,0,0,0,0
3,17,4,0,,,,74.97,0,0,0,0
3,18,4,0,,,,61.98,0,0,0,0
3,19,4,0,,,,58.02,0,0,0,0
3,20,4,0,,,,44.34,0,0,0,0
3,21,4,0,,,,35.64,0,0,0,0
3,22,4,0,,,,42.72,0,0,0,0
3,23,4,0,,,,41.58,0,0,0,0
3,24,4,0,,,,43.35,0,0,0,0
3,1,5,0,,,,46.2,0,0,0,0
3,2,5,0,,,,43.65,0,0,0,0
3,3,5,0,,,,48.63,0,0,0,0
3,4,5,0,,,,58.41,0,0,0,0
3,5,5,0,,,,92.13,0,0,0,0
3,6,5,0,,,,104.55,0,0,0,0
3,7,5,0,,,,124.14,0,0,0,0
3,8,5,0,,,,119.52,0,0,0,0
3,9,5,0,,,,106.83,0,0,0,0
3,10,5,0,,,,108.27,0,0,0,0
3,11,5,0,,,,88.74,0,0,0,0
3,12,5,0,,,,90.63,0,0,0,0
3,13,5,0,,,,85.98,0,0,0,0
3,14,5,0,,,,90.18,0,0,0,0
3,15,5,0,,,,85.65,0,0,0,0
3,16,5,0,,,,82.14,0,0,0,0
3,17,5,0,,,,59.61,0,0,0,0
3,18,5,0,,,,48,0,0,0,0
3,19,5,0,,,,49.65,0,0,0,0
3,20,5,0,,,,35.13,0,0,0,0
3,21,5,0,,,,35.4,0,0,0,0
3,22,5,0,,,,34.86,0,0,0,0
3,23,5,0,,,,36.27,0,0,0,0
3,24,5,0,,,,41.37,0,0,0,0
4,1,6,0,,,,46.11,0,0,0,0
4,2,6,0,,,,50.97,0,0,0,0
4,3,6,0,,,,61.23,0,0,0,0
4,4,6,0,,,,70.02,0,0,0,0
4,5,6,0,,,,97.68,0,0,0,0
4,6,6,0,,,,104.91,0,0,0,0
4,7,6,0,,,,122.49,0,0,0,0
4,8,6,0,,,,118.65,0,0,0,0
4,9,6,0,,,,108.6,0,0,0,0
4,10,6,0,,,,102.06,0,0,0,0
4,11,6,0,,,,91.38,0,0,0,0
4,12,6,0,,,,89.73,0,0,0,0
4,13,6,0,,,,81.45,0,0,0,0
4,14,6,0,,,,82.62,0,0,0,0
4,15,6,0,,,,76.86,0,0,0,0
4,16,6,0,,,,72.33,0,0,0,0
4,17,6,0,,,,35.28,0,0,0,0
4,18,6,0,,,,17.25,0,0,0,0
4,19,6,0,,,,14.61,0,0,0,0
4,20,6,0,,,,16.89,0,0,0,0
4,21,6,0,,,,25.44,0,0,0,0
4,22,6,0,,,,30.6,0,0,0,0
4,23,6,0,,,,31.8,0,0,0,0
4,24,6,0,,,,39.39,0,0,0,0
4,1,7,0,,,,35.07,0,0,0,0
4,2,7,0,,,,40.17,0,0,0,0
4,3,7,0,,,,37.2,0,0,0,0
4,4,7,0,,,,35.13,0,0,0,0
4,5,7,0,,,,55.59,0,0,0,0
4,6,7,0,,,,77.31,0,0,0,0
4,7,7,0,,,,72.96,0,0,0,0
4,8,7,0,,,,73.86,0,0,0,0
4,9,7,0,,,,64.65,0,0,0,0
4,10,7,0,,,,68.43,0,0,0,0
4,11,7,0,,,,54.42,0,0,0,0
4,12,7,0,,,,50.07,0,0,0,0
4,13,7,0,,,,42.06,0,0,0,0
4,14,7,0,,,,47.91,0,0,0,0
4,15,7,0,,,,40.35,0,0,0,0
4,16,7,0,,,,37.98,0,0,0,0
4,17,7,0,,,,21.87,0,0,0,0
4,18,7,0,,,,36.03,0,0,0,0
4,19,7,0,,,,40.83,0,0,0,0
4,20,7,0,,,,44.97,0,0,0,0
4,21,7,0,,,,41.76,0,0,0,0
4,22,7,0,,,,41.07,0,0,0,0
4,23,7,0,,,,44.04,0,0,0,0
4,24,7,0,,,,47.1,0,0,0,0
4,1,1,0,,,,52.95,0,0,0,0
4,2,1,0,,,,49.44,0,0,0,0
4,3,1,0,,,,57.42,0,0,0,0
4,4,1,0,,,,56.76,0,0,0,0
4,5,1,0,,,,56.4,0,0,0,0
4,6,1,0,,,,54.9,0,0,0,0
4,7,1,0,,,,51.15,0,0,0,0
4,8,1,0,,,,46.41,0,0,0,0
4,9,1,0,,,,50.13,0,0,0,0
4,10,1,0,,,,46.5,0,0,0,0
4,11,1,0,,,,33.72,0,0,0,0
4,12,1,0,,,,24.96,0,0,0,0
4,13,1,0,,,,26.37,0,0,0,0
4,14,1,0,,,,22.8,0,0,0,0
4,15,1,0,,,,22.35,0,0,0,0
4,16,1,0,,,,23.43,0,0,0,0
4,17,1,0,,,,27.33,0,0,0,0
4,18,1,0,,,,25.17,0,0,0,0
4,19,1,0,,,,28.95,0,0,0,0
4,20,1,0,,,,29.28,0,0,0,0
4,21,1,0,,,,35.52,0,0,0,0
4,22,1,0,,,,47.7,0,0,0,0
4,23,1,0,,,,57.36,0,0,0,0
4,24,1,0,,,,54.03,0,0,0,0
4,1,2,0,,,,55.2,0,0,0,0
4,2,2,0,,,,61.38,0,0,0,0
4,3,2,0,,,,68.13,0,0,0,0
4,4,2,0,,,,78.18,0,0,0,0
4,5,2,0,,,,99.63,0,0,0,0
4,6,2,0,,,,102.15,0,0,0,0
4,7,2,0,,,,119.31,0,0,0,0
4,8,2,0,,,,120.09,0,0,0,0
4,9,2,0,,,,115.02,0,0,0,0
4,10,2,0,,,,116.16,0,0,0,0
4,11,2,0,,,,107.31,0,0,0,0
4,12,2,0,,,,109.56,0,0,0,0
4,13,2,0,,,,101.43,0,0,0,0
4,14,2,0,,,,98.31,0,0,0,0
4,15,2,0,,,,107.91,0,0,0,0
4,16,2,0,,,,105.15,0,0,0,0
4,17,2,0,,,,57.33,0,0,0,0
4,18,2,0,,,,34.26,0,0,0,0
4,19,2,0,,,,32.73,0,0,0,0
4,20,2,0,,,,39.03,0,0,0,0
4,21,2,0,,,,39.36,0,0,0,0
4,22,2,0,,,,45.24,0,0,0,0
4,23,2,0,,,,53.4,0,0,0,0
4,24,2,0,,,,53.34,0,0,0,0
4,1,3,0,,,,61.29,0,0,0,0
4,2,3,0,,,,65.7,0,0,0,0
4,3,3,0,,,,71.25,0,0,0,0
4,4,3,0,,,,71.73,0,0,0,0
4,5,3,0,,,,96.36,0,0,0,0
4,6,3,0,,,,110.76,0,0,0,0
4,7,3,0,,,,128.19,0,0,0,0
4,8,3,0,,,,116.43,0,0,0,0
4,9,3,0,,,,119.28,0,0,0,0
4,10,3,0,,,,112.05,0,0,0,0
4,11,3,0,,,,99.54,0,0,0,0
4,12,3,0,,,,94.86,0,0,0,0
4,13,3,0,,,,91.56,0,0,0,0
4,14,3,0,,,,94.74,0,0,0,0
4,15,3,0,,,,108.75,0,0,0,0
4,16,3,0,,,,101.91,0,0,0,0
4,17,3,0,,,,59.61,0,0,0,0
4,18,3,0,,,,33.33,0,0,0,0
4,19,3,0,,,,24.18,0,0,0,0
4,20,3,0,,,,35.1,0,0,0,0
4,21,3,0,,,,33.69,0,0,0,0
4,22,3,0,,,,35.91,0,0,0,0
4,23,3,0,,,,43.68,0,0,0,0
4,24,3,0,,,,51.93,0,0,0,0
4,1,4,0,,,,56.58,0,0,0,0
4,2,4,0,,,,65.91,0,0,0,0
4,3,4,0,,,,69.33,0,0,0,0
4,4,4,0,,,,75.81,0,0,0,0
4,5,4,0,,,,100.71,0,0,0,0
4,6,4,0,,,,105,0,0,0,0
4,7,4,0,,,,123.18,0,0,0,0
4,8,4,0,,,,118.89,0,0,0,0
4,9,4,0,,,,110.25,0,0,0,0
4,10,4,0,,,,98.37,0,0,0,0
4,11,4,0,,,,91.65,0,0,0,0
4,12,4,0,,,,92.61,0,0,0,0
4,13,4,0,,,,89.85,0,0,0,0
4,14,4,0,,,,93.84,0,0,0,0
4,15,4,0,,,,82.98,0,0,0,0
4,16,4,0,,,,81.81,0,0,0,0
4,17,4,0,,,,59.73,0,0,0,0
4,18,4,0,,,,49.02,0,0,0,0
4,19,4,0,,,,48.33,0,0,0,0
4,20,4,0,,,,39.09,0,0,0,0
4,21,4,0,,,,35.04,0,0,0,0
4,22,4,0,,,,37.86,0,0,0,0
4,23,4,0,,,,35.94,0,0,0,0
4,24,4,0,,,,37.56,0,0,0,0
4,1,5,0,,,,39.42,0,0,0,0
4,2,5,0,,,,49.8,0,0,0,0
4,3,5,0,,,,62.07,0,0,0,0
4,4,5,0,,,,77.52,0,0,0,0
4,5,5,0,,,,101.67,0,0,0,0
4,6,5,0,,,,112.44,0,0,0,0
4,7,5,0,,,,126.27,0,0,0,0
4,8,5,0,,,,115.41,0,0,0,0
4,9,5,0,,,,116.19,0,0,0,0
4,10,5,0,,,,101.07,0,0,0,0
4,11,5,0,,,,95.4,0,0,0,0
4,12,5,0,,,,87.21,0,0,0,0
4,13,5,0,,,,86.67,0,0,0,0
4,14,5,0,,,,80.67,0,0,0,0
4,15,5,0,,,,86.22,0,0,0,0
4,16,5,0,,,,77.46,0,0,0,0
4,17,5,0,,,,59.16,0,0,0,0
4,18,5,0,,,,42.15,0,0,0,0
4,19,5,0,,,,46.83,0,0,0,0
4,20,5,0,,,,33.12,0,0,0,0
4,21,5,0,,,,30.93,0,0,0,0
4,22,5,0,,,,34.11,0,0,0,0
4,23,5,0,,,,32.1,0,0,0,0
4,24,5,0,,,,37.17,0,0,0,0
4,1,6,0,,,,41.91,0,0,0,0
4,2,6,0,,,,48.63,0,0,0,0
4,3,6,0,,,,56.7,0,0,0,0
4,4,6,0,,,,68.19,0,0,0,0
4,5,6,0,,,,95.52,0,0,0,0
4,6,6,0,,,,100.05,0,0,0,0
4,7,6,0,,,,114.3,0,0,0,0
4,8,6,0,,,,111.72,0,0,0,0
4,9,6,0,,,,99.9,0,0,0,0
4,10,6,0,,,,94.05,0,0,0,0
4,11,6,0,,,,85.56,0,0,0,0
4,12,6,0,,,,93.99,0,0,0,0
4,13,6,0,,,,96.21,0,0,0,0
4,14,6,0,,,,96.27,0,0,0,0
4,15,6,0,,,,84.9,0,0,0,0
4,16,6,0,,,,82.14,0,0,0,0
4,17,6,0,,,,51.09,0,0,0,0
4,18,6,0,,,,21.21,0,0,0,0
4,19,6,0,,,,27.24,0,0,0,0
4,20,6,0,,,,34.98,0,0,0,0
4,21,6,0,,,,32.85,0,0,0,0
4,22,6,0,,,,33.39,0,0,0,0
4,23,6,0,,,,34.26,0,0,0,0
4,24,6,0,,,,40.05,0,0,0,0
4,1,7,0,,,,34.38,0,0,0,0
4,2,7,0,,,,39.09,0,0,0,0
4,3,7,0,,,,35.76,0,0,0,0
4,4,7,0,,,,42.42,0,0,0,0
4,5,7,0,,,,58.65,0,0,0,0
4,6,7,0,,,,75.36,0,0,0,0
4,7,7,0,,,,64.2,0,0,0,0
4,8,7,0,,,,62.79,0,0,0,0
4,9,7,0,,,,58.8,0,0,0,0
4,10,7,0,,,,63,0,0,0,0
4,11,7,0,,,,46.95,0,0,0,0
4,12,7,0,,,,53.01,0,0,0,0
4,13,7,0,,,,46.92,0,0,0,0
4,14,7,0,,,,55.2,0,0,0,0
4,15,7,0,,,,54.18,0,0,0,0
4,16,7,0,,,,52.17,0,0,0,0
4,17,7,0,,,,31.11,0,0,0,0
4,18,7,0,,,,41.88,0,0,0,0
4,19,7,0,,,,44.16,0,0,0,0
4,20,7,0,,,,44.16,0,0,0,0
4,21,7,0,,,,40.26,0,0,0,0
4,22,7,0,,,,40.95,0,0,0,0
4,23,7,0,,,,45.6,0,0,0,0
4,24,7,0,,,,43.41,0,0,0,0
4,1,1,0,,,,43.68,0,0,0,0
4,2,1,0,,,,52.14,0,0,0,0
4,3,1,0,,,,53.55,0,0,0,0
4,4,1,0,,,,52.11,0,0,0,0
4,5,1,0,,,,53.4,0,0,0,0
4,6,1,0,,,,50.94,0,0,0,0
4,7,1,0,,,,44.01,0,0,0,0
4,8,1,0,,,,46.8,0,0,0,0
4,9,1,0,,,,44.76,0,0,0,0
4,10,1,0,,,,38.43,0,0,0,0
4,11,1,0,,,,37.86,0,0,0,0
4,12,1,0,,,,35.1,0,0,0,0
4,13,1,0,,,,25.35,0,0,0,0
4,14,1,0,,,,25.68,0,0,0,0
4,15,1,0,,,,23.25,0,0,0,0
4,16,1,0,,,,22.08,0,0,0,0
4,17,1,0,,,,21.03,0,0,0,0
4,18,1,0,,,,20.28,0,0,0,0
4,19,1,0,,,,24,0,0,0,0
4,20,1,0,,,,26.37,0,0,0,0
4,21,1,0,,,,27.9,0,0,0,0
4,22,1,0,,,,28.53,0,0,0,0
4,23,1,0,,,,30.9,0,0,0,0
4,24,1,0,,,,54.06,0,0,0,0
4,1,2,0,,,,56.7,0,0,0,0
4,2,2,0,,,,60.57,0,0,0,0
4,3,2,0,,,,69.06,0,0,0,0
4,4,2,0,,,,73.2,0,0,0,0
4,5,2,0,,,,102.15,0,0,0,0
4,6,2,0,,,,102.72,0,0,0,0
4,7,2,0,,,,121.26,0,0,0,0
4,8,2,0,,,,116.28,0,0,0,0
4,9,2,0,,,,117.21,0,0,0,0
4,10,2,0,,,,111.66,0,0,0,0
4,11,2,0,,,,110.01,0,0,0,0
4,12,2,0,,,,104.79,0,0,0,0
4,13,2,0,,,,103.89,0,0,0,0
4,14,2,0,,,,103.98,0,0,0,0
4,15,2,0,,,,108.27,0,0,0,0
4,16,2,0,,,,88.05,0,0,0,0
4,17,2,0,,,,47.01,0,0,0,0
4,18,2,0,,,,23.19,0,0,0,0
4,19,2,0,,,,18.66,0,0,0,0
4,20,2,0,,,,20.52,0,0,0,0
4,21,2,0,,,,19.65,0,0,0,0
4,22,2,0,,,,21.54,0,0,0,0
4,23,2,0,,,,34.17,0,0,0,0
4,24,2,0,,,,38.34,0,0,0,0
4,1,3,0,,,,42.39,0,0,0,0
4,2,3,0,,,,43.59,0,0,0,0
4,3,3,0,,,,50.19,0,0,0,0
4,4,3,0,,,,48.9,0,0,0,0
4,5,3,0,,,,83.37,0,0,0,0
4,6,3,0,,,,98.61,0,0,0,0
4,7,3,0,,,,116.25,0,0,0,0
4,8,3,0,,,,115.23,0,0,0,0
4,9,3,0,,,,104.91,0,0,0,0
4,10,3,0,,,,94.41,0,0,0,0
4,11,3,0,,,,84.6,0,0,0,0
4,12,3,0,,,,86.67,0,0,0,0
4,13,3,0,,,,79.11,0,0,0,0
4,14,3,0,,,,62.73,0,0,0,0
4,15,3,0,,,,63.87,0,0,0,0
4,16,3,0,,,,62.88,0,0,0,0
4,17,3,0,,,,62.97,0,0,0,0
4,18,3,0,,,,63.39,0,0,0,0
4,19,3,0,,,,61.65,0,0,0,0
4,20,3,0,,,,63.78,0,0,0,0
4,21,3,0,,,,64.32,0,0,0,0
4,22,3,0,,,,67.65,0,0,0,0
4,23,3,0,,,,70.41,0,0,0,0
4,24,3,0,,,,74.76,0,0,0,0
4,1,4,0,,,,76.14,0,0,0,0
4,2,4,0,,,,75.36,0,0,0,0
4,3,4,0,,,,77.19,0,0,0,0
4,4,4,0,,,,77.4,0,0,0,0
4,5,4,0,,,,79.2,0,0,0,0
4,6,4,0,,,,80.13,0,0,0,0
4,7,4,0,,,,79.59,0,0,0,0
4,8,4,0,,,,78.48,0,0,0,0
4,9,4,0,,,,77.13,0,0,0,0
4,10,4,0,,,,73.8,0,0,0,0
4,11,4,0,,,,68.13,0,0,0,0
4,12,4,0,,,,64.29,0,0,0,0
4,13,4,0,,,,58.59,0,0,0,0
4,14,4,0,,,,56.58,0,0,0,0
4,15,4,0,,,,56.25,0,0,0,0
4,16,4,0,,,,53.82,0,0,0,0
4,17,4,0,,,,54.75,0,0,0,0
4,18,4,0,,,,53.79,0,0,0,0
4,19,4,0,,,,54.33,0,0,0,0
4,20,4,0,,,,56.16,0,0,0,0
4,21,4,0,,,,60.57,0,0,0,0
4,22,4,0,,,,64.38,0,0,0,0
4,23,4,0,,,,65.82,0,0,0,0
4,24,4,0,,,,73.17,0,0,0,0
4,1,5,0,,,,74.79,0,0,0,0
4,2,5,0,,,,72.87,0,0,0,0
4,3,5,0,,,,73.17,0,0,0,0
4,4,5,0,,,,78.66,0,0,0,0
4,5,5,0,,,,80.85,0,0,0,0
4,6,5,0,,,,81.93,0,0,0,0
4,7,5,0,,,,82.65,0,0,0,0
4,8,5,0,,,,77.28,0,0,0,0
4,9,5,0,,,,69.39,0,0,0,0
4,10,5,0,,,,58.41,0,0,0,0
4,11,5,0,,,,55.41,0,0,0,0
4,12,5,0,,,,57.27,0,0,0,0
4,13,5,0,,,,56.58,0,0,0,0
4,14,5,0,,,,54.48,0,0,0,0
4,15,5,0,,,,52.23,0,0,0,0
4,16,5,0,,,,49.62,0,0,0,0
4,17,5,0,,,,43.44,0,0,0,0
4,18,5,0,,,,45.24,0,0,0,0
4,19,5,0,,,,46.5,0,0,0,0
4,20,5,0,,,,50.1,0,0,0,0
4,21,5,0,,,,58.44,0,0,0,0
4,22,5,0,,,,62.82,0,0,0,0
4,23,5,0,,,,64.26,0,0,0,0
4,24,5,0,,,,66.15,0,0,0,0
4,1,6,0,,,,69.6,0,0,0,0
4,2,6,0,,,,73.41,0,0,0,0
4,3,6,0,,,,76.56,0,0,0,0
4,4,6,0,,,,76.98,0,0,0,0
4,5,6,0,,,,77.91,0,0,0,0
4,6,6,0,,,,78.12,0,0,0,0
4,7,6,0,,,,75.63,0,0,0,0
4,8,6,0,,,,70.47,0,0,0,0
4,9,6,0,,,,68.16,0,0,0,0
4,10,6,0,,,,57.66,0,0,0,0
4,11,6,0,,,,53.07,0,0,0,0
4,12,6,0,,,,50.76,0,0,0,0
4,13,6,0,,,,45.12,0,0,0,0
4,14,6,0,,,,41.22,0,0,0,0
4,15,6,0,,,,41.46,0,0,0,0
4,16,6,0,,,,42.42,0,0,0,0
4,17,6,0,,,,42.06,0,0,0,0
4,18,6,0,,,,43.56,0,0,0,0
4,19,6,0,,,,46.05,0,0,0,0
4,20,6,0,,,,51.03,0,0,0,0
4,21,6,0,,,,56.73,0,0,0,0
4,22,6,0,,,,60.66,0,0,0,0
4,23,6,0,,,,62.4,0,0,0,0
4,24,6,0,,,,75.24,0,0,0,0
4,1,7,0,,,,84.48,0,0,0,0
4,2,7,0,,,,72.33,0,0,0,0
4,3,7,0,,,,70.68,0,0,0,0
4,4,7,0,,,,70.5,0,0,0,0
4,5,7,0,,,,92.64,0,0,0,0
4,6,7,0,,,,91.86,0,0,0,0
4,7,7,0,,,,87.39,0,0,0,0
4,8,7,0,,,,84.93,0,0,0,0
4,9,7,0,,,,63.45,0,0,0,0
4,10,7,0,,,,60.72,0,0,0,0
4,11,7,0,,,,50.7,0,0,0,0
4,12,7,0,,,,54.18,0,0,0,0
4,13,7,0,,,,41.97,0,0,0,0
4,14,7,0,,,,45.45,0,0,0,0
4,15,7,0,,,,41.22,0,0,0,0
4,16,7,0,,,,46.56,0,0,0,0
4,17,7,0,,,,41.79,0,0,0,0
4,18,7,0,,,,47.73,0,0,0,0
4,19,7,0,,,,47.07,0,0,0,0
4,20,7,0,,,,50.97,0,0,0,0
4,21,7,0,,,,56.79,0,0,0,0
4,22,7,0,,,,58.89,0,0,0,0
4,23,7,0,,,,64.02,0,0,0,0
4,24,7,0,,,,65.97,0,0,0,0
4,1,1,0,,,,66.87,0,0,0,0
4,2,1,0,,,,62.82,0,0,0,0
4,3,1,0,,,,69.36,0,0,0,0
4,4,1,0,,,,66.81,0,0,0,0
4,5,1,0,,,,68.28,0,0,0,0
4,6,1,0,,,,69.93,0,0,0,0
4,7,1,0,,,,71.01,0,0,0,0
4,8,1,0,,,,63.75,0,0,0,0
4,9,1,0,,,,59.61,0,0,0,0
4,10,1,0,,,,56.76,0,0,0,0
4,11,1,0,,,,54,0,0,0,0
4,12,1,0,,,,48.03,0,0,0,0
4,13,1,0,,,,41.58,0,0,0,0
4,14,1,0,,,,44.73,0,0,0,0
4,15,1,0,,,,48.09,0,0,0,0
4,16,1,0,,,,45.45,0,0,0,0
4,17,1,0,,,,43.32,0,0,0,0
4,18,1,0,,,,43.68,0,0,0,0
4,19,1,0,,,,44.64,0,0,0,0
4,20,1,0,,,,45.06,0,0,0,0
4,21,1,0,,,,50.82,0,0,0,0
4,22,1,0,,,,52.86,0,0,0,0
4,23,1,0,,,,59.94,0,0,0,0
4,24,1,0,,,,64.05,0,0,0,0
4,1,2,0,,,,63.75,0,0,0,0
4,2,2,0,,,,64.65,0,0,0,0
4,3,2,0,,,,64.5,0,0,0,0
4,4,2,0,,,,64.23,0,0,0,0
4,5,2,0,,,,65.01,0,0,0,0
4,6,2,0,,,,69.54,0,0,0,0
4,7,2,0,,,,66.24,0,0,0,0
4,8,2,0,,,,60.84,0,0,0,0
4,9,2,0,,,,57.69,0,0,0,0
4,10,2,0,,,,52.38,0,0,0,0
4,11,2,0,,,,46.35,0,0,0,0
4,12,2,0,,,,41.91,0,0,0,0
4,13,2,0,,,,42.78,0,0,0,0
4,14,2,0,,,,41.79,0,0,0,0
4,15,2,0,,,,40.98,0,0,0,0
4,16,2,0,,,,41.7,0,0,0,0
4,17,2,0,,,,40.53,0,0,0,0
4,18,2,0,,,,39.99,0,0,0,0
4,19,2,0,,,,38.94,0,0,0,0
4,20,2,0,,,,41.46,0,0,0,0
4,21,2,0,,,,45.99,0,0,0,0
4,22,2,0,,,,47.76,0,0,0,0
4,23,2,0,,,,54.39,0,0,0,0
4,24,2,0,,,,46.44,0,0,0,0
4,1,3,0,,,,30.27,0,0,0,0
4,2,3,0,,,,23.46,0,0,0,0
4,3,3,0,,,,29.61,0,0,0,0
4,4,3,0,,,,34.26,0,0,0,0
4,5,3,0,,,,63.96,0,0,0,0
4,6,3,0,,,,76.98,0,0,0,0
4,7,3,0,,,,91.44,0,0,0,0
4,8,3,0,,,,85.65,0,0,0,0
4,9,3,0,,,,75.75,0,0,0,0
4,10,3,0,,,,72.48,0,0,0,0
4,11,3,0,,,,59.55,0,0,0,0
4,12,3,0,,,,65.88,0,0,0,0
4,13,3,0,,,,60.9,0,0,0,0
4,14,3,0,,,,68.34,0,0,0,0
4,15,3,0,,,,62.52,0,0,0,0
4,16,3,0,,,,59.49,0,0,0,0
4,17,3,0,,,,28.2,0,0,0,0
4,18,3,0,,,,13.41,0,0,0,0
4,19,3,0,,,,10.11,0,0,0,0
4,20,3,0,,,,11.43,0,0,0,0
4,21,3,0,,,,6.99,0,0,0,0
4,22,3,0,,,,6.69,0,0,0,0
4,23,3,0,,,,8.82,0,0,0,0
4,24,3,0,,,,10.65,0,0,0,0
4,1,4,0,,,,10.92,0,0,0,0
4,2,4,0,,,,15.33,0,0,0,0
4,3,4,0,,,,17.37,0,0,0,0
4,4,4,0,,,,24.03,0,0,0,0
4,5,4,0,,,,54.78,0,0,0,0
4,6,4,0,,,,74.37,0,0,0,0
4,7,4,0,,,,85.62,0,0,0,0
4,8,4,0,,,,84,0,0,0,0
4,9,4,0,,,,72.3,0,0,0,0
4,10,4,0,,,,72.48,0,0,0,0
4,11,4,0,,,,57.15,0,0,0,0
4,12,4,0,,,,60.57,0,0,0,0
4,13,4,0,,,,56.97,0,0,0,0
4,14,4,0,,,,59.76,0,0,0,0
4,15,4,0,,,,57.93,0,0,0,0
4,16,4,0,,,,59.31,0,0,0,0
4,17,4,0,,,,38.34,0,0,0,0
4,18,4,0,,,,34.53,0,0,0,0
4,19,4,0,,,,32.28,0,0,0,0
4,20,4,0,,,,25.65,0,0,0,0
4,21,4,0,,,,11.7,0,0,0,0
4,22,4,0,,,,11.88,0,0,0,0
4,23,4,0,,,,8.49,0,0,0,0
4,24,4,0,,,,10.29,0,0,0,0
4,1,5,0,,,,10.8,0,0,0,0
4,2,5,0,,,,12.3,0,0,0,0
4,3,5,0,,,,15.09,0,0,0,0
4,4,5,0,,,,17.34,0,0,0,0
4,5,5,0,,,,48.57,0,0,0,0
4,6,5,0,,,,68.61,0,0,0,0
4,7,5,0,,,,80.73,0,0,0,0
4,8,5,0,,,,76.71,0,0,0,0
4,9,5,0,,,,70.44,0,0,0,0
4,10,5,0,,,,65.88,0,0,0,0
4,11,5,0,,,,63.39,0,0,0,0
4,12,5,0,,,,66.72,0,0,0,0
4,13,5,0,,,,61.14,0,0,0,0
4,14,5,0,,,,67.35,0,0,0,0
4,15,5,0,,,,61.62,0,0,0,0
4,16,5,0,,,,61.74,0,0,0,0
4,17,5,0,,,,43.11,0,0,0,0
4,18,5,0,,,,36.9,0,0,0,0
4,19,5,0,,,,30.06,0,0,0,0
4,20,5,0,,,,26.91,0,0,0,0
4,21,5,0,,,,11.46,0,0,0,0
4,22,5,0,,,,11.85,0,0,0,0
4,23,5,0,,,,8.49,0,0,0,0
4,24,5,0,,,,9.03,0,0,0,0
4,1,6,0,,,,10.41,0,0,0,0
4,2,6,0,,,,12.06,0,0,0,0
4,3,6,0,,,,11.64,0,0,0,0
4,4,6,0,,,,17.04,0,0,0,0
4,5,6,0,,,,46.2,0,0,0,0
4,6,6,0,,,,71.82,0,0,0,0
4,7,6,0,,,,77.01,0,0,0,0
4,8,6,0,,,,75.75,0,0,0,0
4,9,6,0,,,,65.07,0,0,0,0
4,10,6,0,,,,57.57,0,0,0,0
4,11,6,0,,,,51.45,0,0,0,0
4,12,6,0,,,,57.39,0,0,0,0
4,13,6,0,,,,53.46,0,0,0,0
4,14,6,0,,,,57.72,0,0,0,0
4,15,6,0,,,,52.35,0,0,0,0
4,16,6,0,,,,55.2,0,0,0,0
4,17,6,0,,,,26.07,0,0,0,0
4,18,6,0,,,,13.2,0,0,0,0
4,19,6,0,,,,10.59,0,0,0,0
4,20,6,0,,,,11.58,0,0,0,0
4,21,6,0,,,,8.07,0,0,0,0
4,22,6,0,,,,8.85,0,0,0,0
4,23,6,0,,,,9.36,0,0,0,0
4,24,6,0,,,,11.85,0,0,0,0
4,1,7,0,,,,11.88,0,0,0,0
4,2,7,0,,,,12.69,0,0,0,0
4,3,7,0,,,,14.52,0,0,0,0
4,4,7,0,,,,12.9,0,0,0,0
4,5,7,0,,,,28.86,0,0,0,0
4,6,7,0,,,,41.73,0,0,0,0
4,7,7,0,,,,35.61,0,0,0,0
4,8,7,0,,,,38.76,0,0,0,0
4,9,7,0,,,,33.9,0,0,0,0
4,10,7,0,,,,36.75,0,0,0,0
4,11,7,0,,,,29.61,0,0,0,0
4,12,7,0,,,,28.98,0,0,0,0
4,13,7,0,,,,25.95,0,0,0,0
4,14,7,0,,,,27.33,0,0,0,0
4,15,7,0,,,,23.85,0,0,0,0
4,16,7,0,,,,19.98,0,0,0,0
4,17,7,0,,,,5.97,0,0,0,0
4,18,7,0,,,,10.56,0,0,0,0
4,19,7,0,,,,6.54,0,0,0,0
4,20,7,0,,,,9.6,0,0,0,0
4,21,7,0,,,,6.24,0,0,0,0
4,22,7,0,,,,7.5,0,0,0,0
4,23,7,0,,,,8.61,0,0,0,0
4,24,7,0,,,,8.76,0,0,0,0
4,1,1,0,,,,9.12,0,0,0,0
4,2,1,0,,,,10.11,0,0,0,0
4,3,1,0,,,,10.47,0,0,0,0
4,4,1,0,,,,13.56,0,0,0,0
4,5,1,0,,,,10.53,0,0,0,0
4,6,1,0,,,,14.04,0,0,0,0
4,7,1,0,,,,12.9,0,0,0,0
4,8,1,0,,,,9.57,0,0,0,0
4,9,1,0,,,,6.72,0,0,0,0
4,10,1,0,,,,7.02,0,0,0,0
4,11,1,0,,,,4.59,0,0,0,0
4,12,1,0,,,,4.98,0,0,0,0
4,13,1,0,,,,4.74,0,0,0,0
4,14,1,0,,,,5.16,0,0,0,0
4,15,1,0,,,,5.1,0,0,0,0
4,16,1,0,,,,6.63,0,0,0,0
4,17,1,0,,,,5.58,0,0,0,0
4,18,1,0,,,,5.37,0,0,0,0
4,19,1,0,,,,5.4,0,0,0,0
4,20,1,0,,,,5.79,0,0,0,0
4,21,1,0,,,,8.55,0,0,0,0
4,22,1,0,,,,7.56,0,0,0,0
4,23,1,0,,,,8.58,0,0,0,0
4,24,1,0,,,,11.55,0,0,0,0
4,1,2,0,,,,13.74,0,0,0,0
4,2,2,0,,,,16.35,0,0,0,0
4,3,2,0,,,,18.39,0,0,0,0
4,4,2,0,,,,28.35,0,0,0,0
4,5,2,0,,,,54.96,0,0,0,0
4,6,2,0,,,,70.08,0,0,0,0
4,7,2,0,,,,56.04,0,0,0,0
4,8,2,0,,,,79.26,0,0,0,0
4,9,2,0,,,,79.44,0,0,0,0
4,10,2,0,,,,79.83,0,0,0,0
4,11,2,0,,,,73.86,0,0,0,0
4,12,2,0,,,,77.49,0,0,0,0
4,13,2,0,,,,69.78,0,0,0,0
4,14,2,0,,,,73.95,0,0,0,0
4,15,2,0,,,,71.22,0,0,0,0
4,16,2,0,,,,70.23,0,0,0,0
4,17,2,0,,,,32.91,0,0,0,0
4,18,2,0,,,,16.2,0,0,0,0
4,19,2,0,,,,11.01,0,0,0,0
4,20,2,0,,,,16.29,0,0,0,0
4,21,2,0,,,,13.26,0,0,0,0
4,22,2,0,,,,13.44,0,0,0,0
4,23,2,0,,,,14.07,0,0,0,0
4,24,2,0,,,,14.31,0,0,0,0
4,1,3,0,,,,15.6,0,0,0,0
4,2,3,0,,,,19.29,0,0,0,0
4,3,3,0,,,,26.1,0,0,0,0
4,4,3,0,,,,36.39,0,0,0,0
4,5,3,0,,,,52.92,0,0,0,0
4,6,3,0,,,,71.13,0,0,0,0
4,7,3,0,,,,88.2,0,0,0,0
4,8,3,0,,,,87.87,0,0,0,0
4,9,3,0,,,,82.71,0,0,0,0
4,10,3,0,,,,76.62,0,0,0,0
4,11,3,0,,,,70.29,0,0,0,0
4,12,3,0,,,,71.07,0,0,0,0
4,13,3,0,,,,66.21,0,0,0,0
4,14,3,0,,,,69.24,0,0,0,0
4,15,3,0,,,,64.68,0,0,0,0
4,16,3,0,,,,68.49,0,0,0,0
4,17,3,0,,,,33.39,0,0,0,0
4,18,3,0,,,,14.07,0,0,0,0
4,19,3,0,,,,9.21,0,0,0,0
4,20,3,0,,,,13.26,0,0,0,0
4,21,3,0,,,,12.57,0,0,0,0
4,22,3,0,,,,27.06,0,0,0,0
4,23,3,0,,,,31.29,0,0,0,0
4,24,3,0,,,,31.89,0,0,0,0
4,1,4,0,,,,32.49,0,0,0,0
4,2,4,0,,,,34.32,0,0,0,0
4,3,4,0,,,,39.75,0,0,0,0
4,4,4,0,,,,44.22,0,0,0,0
4,5,4,0,,,,73.2,0,0,0,0
4,6,4,0,,,,89.07,0,0,0,0
4,7,4,0,,,,100.2,0,0,0,0
4,8,4,0,,,,91.11,0,0,0,0
4,9,4,0,,,,75.78,0,0,0,0
4,10,4,0,,,,76.53,0,0,0,0
4,11,4,0,,,,73.23,0,0,0,0
4,12,4,0,,,,74.82,0,0,0,0
4,13,4,0,,,,67.35,0,0,0,0
4,14,4,0,,,,73.02,0,0,0,0
4,15,4,0,,,,69.93,0,0,0,0
4,16,4,0,,,,75.18,0,0,0,0
4,17,4,0,,,,55.65,0,0,0,0
4,18,4,0,,,,47.52,0,0,0,0
4,19,4,0,,,,47.37,0,0,0,0
4,20,4,0,,,,32.55,0,0,0,0
4,21,4,0,,,,20.01,0,0,0,0
4,22,4,0,,,,13.02,0,0,0,0
4,23,4,0,,,,16.26,0,0,0,0
4,24,4,0,,,,17.94,0,0,0,0
4,1,5,0,,,,18.06,0,0,0,0
4,2,5,0,,,,20.13,0,0,0,0
4,3,5,0,,,,31.77,0,0,0,0
4,4,5,0,,,,44.7,0,0,0,0
4,5,5,0,,,,69.63,0,0,0,0
4,6,5,0,,,,79.83,0,0,0,0
4,7,5,0,,,,91.44,0,0,0,0
4,8,5,0,,,,92.31,0,0,0,0
4,9,5,0,,,,85.14,0,0,0,0
4,10,5,0,,,,89.04,0,0,0,0
4,11,5,0,,,,84.66,0,0,0,0
4,12,5,0,,,,87,0,0,0,0
4,13,5,0,,,,79.98,0,0,0,0
4,14,5,0,,,,79.71,0,0,0,0
4,15,5,0,,,,76.92,0,0,0,0
4,16,5,0,,,,76.29,0,0,0,0
4,17,5,0,,,,49.11,0,0,0,0
4,18,5,0,,,,42.18,0,0,0,0
4,19,5,0,,,,38.97,0,0,0,0
4,20,5,0,,,,33.09,0,0,0,0
4,21,5,0,,,,14.64,0,0,0,0
4,22,5,0,,,,15.57,0,0,0,0
4,23,5,0,,,,11.76,0,0,0,0
4,24,5,0,,,,13.59,0,0,0,0
4,1,6,0,,,,17.28,0,0,0,0
4,2,6,0,,,,19.68,0,0,0,0
4,3,6,0,,,,25.86,0,0,0,0
4,4,6,0,,,,35.31,0,0,0,0
4,5,6,0,,,,66.9,0,0,0,0
4,6,6,0,,,,85.23,0,0,0,0
4,7,6,0,,,,90.72,0,0,0,0
4,8,6,0,,,,95.79,0,0,0,0
4,9,6,0,,,,90.24,0,0,0,0
4,10,6,0,,,,86.22,0,0,0,0
4,11,6,0,,,,89.07,0,0,0,0
4,12,6,0,,,,84.27,0,0,0,0
4,13,6,0,,,,77.79,0,0,0,0
4,14,6,0,,,,79.71,0,0,0,0
4,15,6,0,,,,71.82,0,0,0,0
4,16,6,0,,,,72.6,0,0,0,0
4,17,6,0,,,,34.32,0,0,0,0
4,18,6,0,,,,19.83,0,0,0,0
4,19,6,0,,,,16.59,0,0,0,0
4,20,6,0,,,,19.38,0,0,0,0
4,21,6,0,,,,15.03,0,0,0,0
4,22,6,0,,,,13.98,0,0,0,0
4,23,6,0,,,,14.4,0,0,0,0
4,24,6,0,,,,20.16,0,0,0,0
4,1,7,0,,,,17.85,0,0,0,0
4,2,7,0,,,,20.64,0,0,0,0
4,3,7,0,,,,19.56,0,0,0,0
4,4,7,0,,,,18.81,0,0,0,0
4,5,7,0,,,,34.08,0,0,0,0
4,6,7,0,,,,47.07,0,0,0,0
4,7,7,0,,,,41.37,0,0,0,0
4,8,7,0,,,,42.63,0,0,0,0
4,9,7,0,,,,36.66,0,0,0,0
4,10,7,0,,,,40.26,0,0,0,0
4,11,7,0,,,,35.16,0,0,0,0
4,12,7,0,,,,40.26,0,0,0,0
4,13,7,0,,,,36.15,0,0,0,0
4,14,7,0,,,,37.2,0,0,0,0
4,15,7,0,,,,33.06,0,0,0,0
4,16,7,0,,,,26.34,0,0,0,0
4,17,7,0,,,,10.8,0,0,0,0
4,18,7,0,,,,15.93,0,0,0,0
4,19,7,0,,,,15.87,0,0,0,0
4,20,7,0,,,,17.67,0,0,0,0
4,21,7,0,,,,15.69,0,0,0,0
4,22,7,0,,,,12.69,0,0,0,0
4,23,7,0,,,,16.65,0,0,0,0
4,24,7,0,,,,15.69,0,0,0,0
5,1,1,0,,,,17.04,0,0,0,0
5,2,1,0,,,,19.2,0,0,0,0
5,3,1,0,,,,20.79,0,0,0,0
5,4,1,0,,,,22.98,0,0,0,0
5,5,1,0,,,,22.89,0,0,0,0
5,6,1,0,,,,34.71,0,0,0,0
5,7,1,0,,,,24.27,0,0,0,0
5,8,1,0,,,,13.95,0,0,0,0
5,9,1,0,,,,12,0,0,0,0
5,10,1,0,,,,12.03,0,0,0,0
5,11,1,0,,,,8.16,0,0,0,0
5,12,1,0,,,,7.41,0,0,0,0
5,13,1,0,,,,6.84,0,0,0,0
5,14,1,0,,,,7.98,0,0,0,0
5,15,1,0,,,,8.97,0,0,0,0
5,16,1,0,,,,9.24,0,0,0,0
5,17,1,0,,,,8.25,0,0,0,0
5,18,1,0,,,,9.36,0,0,0,0
5,19,1,0,,,,11.79,0,0,0,0
5,20,1,0,,,,11.07,0,0,0,0
5,21,1,0,,,,15.6,0,0,0,0
5,22,1,0,,,,20.43,0,0,0,0
5,23,1,0,,,,19.11,0,0,0,0
5,24,1,0,,,,20.82,0,0,0,0
5,1,2,0,,,,19.65,0,0,0,0
5,2,2,0,,,,23.22,0,0,0,0
5,3,2,0,,,,32.67,0,0,0,0
5,4,2,0,,,,47.76,0,0,0,0
5,5,2,0,,,,75.54,0,0,0,0
5,6,2,0,,,,88.59,0,0,0,0
5,7,2,0,,,,98.04,0,0,0,0
5,8,2,0,,,,101.79,0,0,0,0
5,9,2,0,,,,93.81,0,0,0,0
5,10,2,0,,,,92.97,0,0,0,0
5,11,2,0,,,,90.45,0,0,0,0
5,12,2,0,,,,93.84,0,0,0,0
5,13,2,0,,,,84.48,0,0,0,0
5,14,2,0,,,,91.8,0,0,0,0
5,15,2,0,,,,84.78,0,0,0,0
5,16,2,0,,,,79.83,0,0,0,0
5,17,2,0,,,,38.25,0,0,0,0
5,18,2,0,,,,21.06,0,0,0,0
5,19,2,0,,,,13.32,0,0,0,0
5,20,2,0,,,,16.74,0,0,0,0
5,21,2,0,,,,13.44,0,0,0,0
5,22,2,0,,,,12.33,0,0,0,0
5,23,2,0,,,,15.15,0,0,0,0
5,24,2,0,,,,29.82,0,0,0,0
5,1,3,0,,,,21.6,0,0,0,0
5,2,3,0,,,,23.16,0,0,0,0
5,3,3,0,,,,30.75,0,0,0,0
5,4,3,0,,,,47.13,0,0,0,0
5,5,3,0,,,,83.28,0,0,0,0
5,6,3,0,,,,88.38,0,0,0,0
5,7,3,0,,,,101.64,0,0,0,0
5,8,3,0,,,,97.14,0,0,0,0
5,9,3,0,,,,93.57,0,0,0,0
5,10,3,0,,,,88.29,0,0,0,0
5,11,3,0,,,,94.14,0,0,0,0
5,12,3,0,,,,97.68,0,0,0,0
5,13,3,0,,,,88.59,0,0,0,0
5,14,3,0,,,,80.91,0,0,0,0
5,15,3,0,,,,82.41,0,0,0,0
5,16,3,0,,,,71.61,0,0,0,0
5,17,3,0,,,,38.67,0,0,0,0
5,18,3,0,,,,15.18,0,0,0,0
5,19,3,0,,,,14.61,0,0,0,0
5,20,3,0,,,,14.61,0,0,0,0
5,21,3,0,,,,13.5,0,0,0,0
5,22,3,0,,,,12,0,0,0,0
5,23,3,0,,,,14.88,0,0,0,0
5,24,3,0,,,,17.76,0,0,0,0
5,1,4,0,,,,35.19,0,0,0,0
5,2,4,0,,,,41.1,0,0,0,0
5,3,4,0,,,,50.55,0,0,0,0
5,4,4,0,,,,63.48,0,0,0,0
5,5,4,0,,,,87.09,0,0,0,0
5,6,4,0,,,,85.53,0,0,0,0
5,7,4,0,,,,97.62,0,0,0,0
5,8,4,0,,,,96.6,0,0,0,0
5,9,4,0,,,,89.58,0,0,0,0
5,10,4,0,,,,91.47,0,0,0,0
5,11,4,0,,,,85.59,0,0,0,0
5,12,4,0,,,,87.27,0,0,0,0
5,13,4,0,,,,70.89,0,0,0,0
5,14,4,0,,,,74.79,0,0,0,0
5,15,4,0,,,,71.13,0,0,0,0
5,16,4,0,,,,69.9,0,0,0,0
5,17,4,0,,,,48.42,0,0,0,0
5,18,4,0,,,,45.72,0,0,0,0
5,19,4,0,,,,43.38,0,0,0,0
5,20,4,0,,,,35.07,0,0,0,0
5,21,4,0,,,,16.35,0,0,0,0
5,22,4,0,,,,15.12,0,0,0,0
5,23,4,0,,,,14.19,0,0,0,0
5,24,4,0,,,,15.57,0,0,0,0
5,1,5,0,,,,16.29,0,0,0,0
5,2,5,0,,,,17.25,0,0,0,0
5,3,5,0,,,,25.44,0,0,0,0
5,4,5,0,,,,31.89,0,0,0,0
5,5,5,0,,,,63.87,0,0,0,0
5,6,5,0,,,,79.95,0,0,0,0
5,7,5,0,,,,90.51,0,0,0,0
5,8,5,0,,,,90.57,0,0,0,0
5,9,5,0,,,,89.67,0,0,0,0
5,10,5,0,,,,90.93,0,0,0,0
5,11,5,0,,,,86.16,0,0,0,0
5,12,5,0,,,,84.99,0,0,0,0
5,13,5,0,,,,76.44,0,0,0,0
5,14,5,0,,,,76.56,0,0,0,0
5,15,5,0,,,,72.33,0,0,0,0
5,16,5,0,,,,73.05,0,0,0,0
5,17,5,0,,,,50.52,0,0,0,0
5,18,5,0,,,,40.35,0,0,0,0
5,19,5,0,,,,41.16,0,0,0,0
5,20,5,0,,,,22.95,0,0,0,0
5,21,5,0,,,,15.51,0,0,0,0
5,22,5,0,,,,14.43,0,0,0,0
5,23,5,0,,,,15.54,0,0,0,0
5,24,5,0,,,,18.33,0,0,0,0
5,1,6,0,,,,16.23,0,0,0,0
5,2,6,0,,,,17.91,0,0,0,0
5,3,6,0,,,,21.84,0,0,0,0
5,4,6,0,,,,30.06,0,0,0,0
5,5,6,0,,,,60,0,0,0,0
5,6,6,0,,,,68.61,0,0,0,0
5,7,6,0,,,,77.34,0,0,0,0
5,8,6,0,,,,79.5,0,0,0,0
5,9,6,0,,,,76.29,0,0,0,0
5,10,6,0,,,,75.21,0,0,0,0
5,11,6,0,,,,68.31,0,0,0,0
5,12,6,0,,,,71.34,0,0,0,0
5,13,6,0,,,,67.62,0,0,0,0
5,14,6,0,,,,71.67,0,0,0,0
5,15,6,0,,,,67.14,0,0,0,0
5,16,6,0,,,,60.63,0,0,0,0
5,17,6,0,,,,29.04,0,0,0,0
5,18,6,0,,,,14.28,0,0,0,0
5,19,6,0,,,,9.45,0,0,0,0
5,20,6,0,,,,14.4,0,0,0,0
5,21,6,0,,,,11.97,0,0,0,0
5,22,6,0,,,,12.33,0,0,0,0
5,23,6,0,,,,13.17,0,0,0,0
5,24,6,0,,,,12.66,0,0,0,0
5,1,7,0,,,,12.33,0,0,0,0
5,2,7,0,,,,16.32,0,0,0,0
5,3,7,0,,,,13.65,0,0,0,0
5,4,7,0,,,,15.78,0,0,0,0
5,5,7,0,,,,29.82,0,0,0,0
5,6,7,0,,,,42.93,0,0,0,0
5,7,7,0,,,,38.52,0,0,0,0
5,8,7,0,,,,43.77,0,0,0,0
5,9,7,0,,,,38.19,0,0,0,0
5,10,7,0,,,,41.73,0,0,0,0
5,11,7,0,,,,37.53,0,0,0,0
5,12,7,0,,,,42.57,0,0,0,0
5,13,7,0,,,,35.94,0,0,0,0
5,14,7,0,,,,38.1,0,0,0,0
5,15,7,0,,,,35.61,0,0,0,0
5,16,7,0,,,,29.1,0,0,0,0
5,17,7,0,,,,11.67,0,0,0,0
5,18,7,0,,,,18.09,0,0,0,0
5,19,7,0,,,,13.98,0,0,0,0
5,20,7,0,,,,19.11,0,0,0,0
5,21,7,0,,,,15.12,0,0,0,0
5,22,7,0,,,,17.67,0,0,0,0
5,23,7,0,,,,18.39,0,0,0,0
5,24,7,0,,,,19.02,0,0,0,0
5,1,1,0,,,,19.8,0,0,0,0
5,2,1,0,,,,21.78,0,0,0,0
5,3,1,0,,,,23.85,0,0,0,0
5,4,1,0,,,,21.66,0,0,0,0
5,5,1,0,,,,26.13,0,0,0,0
5,6,1,0,,,,33.36,0,0,0,0
5,7,1,0,,,,28.35,0,0,0,0
5,8,1,0,,,,24.6,0,0,0,0
5,9,1,0,,,,21.93,0,0,0,0
5,10,1,0,,,,19.74,0,0,0,0
5,11,1,0,,,,11.34,0,0,0,0
5,12,1,0,,,,9.45,0,0,0,0
5,13,1,0,,,,9.72,0,0,0,0
5,14,1,0,,,,8.37,0,0,0,0
5,15,1,0,,,,10.86,0,0,0,0
5,16,1,0,,,,10.44,0,0,0,0
5,17,1,0,,,,10.08,0,0,0,0
5,18,1,0,,,,10.95,0,0,0,0
5,19,1,0,,,,12.45,0,0,0,0
5,20,1,0,,,,11.97,0,0,0,0
5,21,1,0,,,,15.39,0,0,0,0
5,22,1,0,,,,14.49,0,0,0,0
5,23,1,0,,,,15.42,0,0,0,0
5,24,1,0,,,,21.69,0,0,0,0
5,1,2,0,,,,25.08,0,0,0,0
5,2,2,0,,,,25.11,0,0,0,0
5,3,2,0,,,,33.99,0,0,0,0
5,4,2,0,,,,44.19,0,0,0,0
5,5,2,0,,,,74.55,0,0,0,0
5,6,2,0,,,,74.91,0,0,0,0
5,7,2,0,,,,85.23,0,0,0,0
5,8,2,0,,,,88.86,0,0,0,0
5,9,2,0,,,,84.06,0,0,0,0
5,10,2,0,,,,82.5,0,0,0,0
5,11,2,0,,,,72.27,0,0,0,0
5,12,2,0,,,,73.95,0,0,0,0
5,13,2,0,,,,75.33,0,0,0,0
5,14,2,0,,,,78.48,0,0,0,0
5,15,2,0,,,,75.54,0,0,0,0
5,16,2,0,,,,67.71,0,0,0,0
5,17,2,0,,,,31.71,0,0,0,0
5,18,2,0,,,,13.14,0,0,0,0
5,19,2,0,,,,10.32,0,0,0,0
5,20,2,0,,,,14.04,0,0,0,0
5,21,2,0,,,,10.26,0,0,0,0
5,22,2,0,,,,9.66,0,0,0,0
5,23,2,0,,,,13.71,0,0,0,0
5,24,2,0,,,,14.22,0,0,0,0
5,1,3,0,,,,15.15,0,0,0,0
5,2,3,0,,,,15.9,0,0,0,0
5,3,3,0,,,,22.02,0,0,0,0
5,4,3,0,,,,30.36,0,0,0,0
5,5,3,0,,,,62.31,0,0,0,0
5,6,3,0,,,,65.7,0,0,0,0
5,7,3,0,,,,75.54,0,0,0,0
5,8,3,0,,,,76.41,0,0,0,0
5,9,3,0,,,,71.82,0,0,0,0
5,10,3,0,,,,74.13,0,0,0,0
5,11,3,0,,,,68.34,0,0,0,0
5,12,3,0,,,,70.83,0,0,0,0
5,13,3,0,,,,67.26,0,0,0,0
5,14,3,0,,,,69.33,0,0,0,0
5,15,3,0,,,,63.03,0,0,0,0
5,16,3,0,,,,62.37,0,0,0,0
5,17,3,0,,,,30.63,0,0,0,0
5,18,3,0,,,,13.68,0,0,0,0
5,19,3,0,,,,9.24,0,0,0,0
5,20,3,0,,,,10.62,0,0,0,0
5,21,3,0,,,,8.01,0,0,0,0
5,22,3,0,,,,8.58,0,0,0,0
5,23,3,0,,,,10.2,0,0,0,0
5,24,3,0,,,,11.43,0,0,0,0
5,1,4,0,,,,12.18,0,0,0,0
5,2,4,0,,,,16.77,0,0,0,0
5,3,4,0,,,,21.36,0,0,0,0
5,4,4,0,,,,25.32,0,0,0,0
5,5,4,0,,,,58.14,0,0,0,0
5,6,4,0,,,,71.04,0,0,0,0
5,7,4,0,,,,79.11,0,0,0,0
5,8,4,0,,,,82.68,0,0,0,0
5,9,4,0,,,,73.65,0,0,0,0
5,10,4,0,,,,70.08,0,0,0,0
5,11,4,0,,,,65.97,0,0,0,0
5,12,4,0,,,,69.21,0,0,0,0
5,13,4,0,,,,67.95,0,0,0,0
5,14,4,0,,,,70.26,0,0,0,0
5,15,4,0,,,,67.32,0,0,0,0
5,16,4,0,,,,63.3,0,0,0,0
5,17,4,0,,,,43.62,0,0,0,0
5,18,4,0,,,,38.28,0,0,0,0
5,19,4,0,,,,36.9,0,0,0,0
5,20,4,0,,,,26.94,0,0,0,0
5,21,4,0,,,,12.42,0,0,0,0
5,22,4,0,,,,14.31,0,0,0,0
5,23,4,0,,,,13.08,0,0,0,0
5,24,4,0,,,,16.05,0,0,0,0
5,1,5,0,,,,17.82,0,0,0,0
5,2,5,0,,,,17.16,0,0,0,0
5,3,5,0,,,,20.31,0,0,0,0
5,4,5,0,,,,28.41,0,0,0,0
5,5,5,0,,,,60,0,0,0,0
5,6,5,0,,,,72.48,0,0,0,0
5,7,5,0,,,,84.48,0,0,0,0
5,8,5,0,,,,87.45,0,0,0,0
5,9,5,0,,,,79.62,0,0,0,0
5,10,5,0,,,,85.98,0,0,0,0
5,11,5,0,,,,81.48,0,0,0,0
5,12,5,0,,,,84.36,0,0,0,0
5,13,5,0,,,,77.88,0,0,0,0
5,14,5,0,,,,78.99,0,0,0,0
5,15,5,0,,,,79.56,0,0,0,0
5,16,5,0,,,,74.82,0,0,0,0
5,17,5,0,,,,50.67,0,0,0,0
5,18,5,0,,,,39.51,0,0,0,0
5,19,5,0,,,,37.32,0,0,0,0
5,20,5,0,,,,28.77,0,0,0,0
5,21,5,0,,,,16.71,0,0,0,0
5,22,5,0,,,,15.36,0,0,0,0
5,23,5,0,,,,11.76,0,0,0,0
5,24,5,0,,,,13.23,0,0,0,0
5,1,6,0,,,,16.29,0,0,0,0
5,2,6,0,,,,16.08,0,0,0,0
5,3,6,0,,,,21.06,0,0,0,0
5,4,6,0,,,,32.85,0,0,0,0
5,5,6,0,,,,57.93,0,0,0,0
5,6,6,0,,,,76.56,0,0,0,0
5,7,6,0,,,,84.6,0,0,0,0
5,8,6,0,,,,82.86,0,0,0,0
5,9,6,0,,,,76.26,0,0,0,0
5,10,6,0,,,,74.16,0,0,0,0
5,11,6,0,,,,70.53,0,0,0,0
5,12,6,0,,,,73.89,0,0,0,0
5,13,6,0,,,,67.05,0,0,0,0
5,14,6,0,,,,71.34,0,0,0,0
5,15,6,0,,,,74.37,0,0,0,0
5,16,6,0,,,,76.32,0,0,0,0
5,17,6,0,,,,34.26,0,0,0,0
5,18,6,0,,,,18.18,0,0,0,0
5,19,6,0,,,,14.91,0,0,0,0
5,20,6,0,,,,16.35,0,0,0,0
5,21,6,0,,,,13.32,0,0,0,0
5,22,6,0,,,,13.95,0,0,0,0
5,23,6,0,,,,13.83,0,0,0,0
5,24,6,0,,,,15.54,0,0,0,0
5,1,7,0,,,,15,0,0,0,0
5,2,7,0,,,,17.55,0,0,0,0
5,3,7,0,,,,16.56,0,0,0,0
5,4,7,0,,,,16.5,0,0,0,0
5,5,7,0,,,,36.27,0,0,0,0
5,6,7,0,,,,51.36,0,0,0,0
5,7,7,0,,,,48.42,0,0,0,0
5,8,7,0,,,,39.09,0,0,0,0
5,9,7,0,,,,45,0,0,0,0
5,10,7,0,,,,40.8,0,0,0,0
5,11,7,0,,,,42.9,0,0,0,0
5,12,7,0,,,,38.07,0,0,0,0
5,13,7,0,,,,40.41,0,0,0,0
5,14,7,0,,,,38.16,0,0,0,0
5,15,7,0,,,,39.96,0,0,0,0
5,16,7,0,,,,28.41,0,0,0,0
5,17,7,0,,,,16.53,0,0,0,0
5,18,7,0,,,,16.59,0,0,0,0
5,19,7,0,,,,14.79,0,0,0,0
5,20,7,0,,,,16.65,0,0,0,0
5,21,7,0,,,,15.93,0,0,0,0
5,22,7,0,,,,18.75,0,0,0,0
5,23,7,0,,,,20.73,0,0,0,0
5,24,7,0,,,,16.95,0,0,0,0
5,1,1,0,,,,17.37,0,0,0,0
5,2,1,0,,,,19.14,0,0,0,0
5,3,1,0,,,,19.35,0,0,0,0
5,4,1,0,,,,19.38,0,0,0,0
5,5,1,0,,,,17.97,0,0,0,0
5,6,1,0,,,,19.74,0,0,0,0
5,7,1,0,,,,17.82,0,0,0,0
5,8,1,0,,,,24.39,0,0,0,0
5,9,1,0,,,,27.78,0,0,0,0
5,10,1,0,,,,26.04,0,0,0,0
5,11,1,0,,,,26.61,0,0,0,0
5,12,1,0,,,,21.15,0,0,0,0
5,13,1,0,,,,16.44,0,0,0,0
5,14,1,0,,,,13.83,0,0,0,0
5,15,1,0,,,,10.83,0,0,0,0
5,16,1,0,,,,10.47,0,0,0,0
5,17,1,0,,,,11.13,0,0,0,0
5,18,1,0,,,,10.68,0,0,0,0
5,19,1,0,,,,12,0,0,0,0
5,20,1,0,,,,9.99,0,0,0,0
5,21,1,0,,,,13.5,0,0,0,0
5,22,1,0,,,,15.57,0,0,0,0
5,23,1,0,,,,16.05,0,0,0,0
5,24,1,0,,,,20.37,0,0,0,0
5,1,2,0,,,,20.16,0,0,0,0
5,2,2,0,,,,25.65,0,0,0,0
5,3,2,0,,,,35.82,0,0,0,0
5,4,2,0,,,,47.46,0,0,0,0
5,5,2,0,,,,77.34,0,0,0,0
5,6,2,0,,,,85.11,0,0,0,0
5,7,2,0,,,,97.92,0,0,0,0
5,8,2,0,,,,94.77,0,0,0,0
5,9,2,0,,,,86.49,0,0,0,0
5,10,2,0,,,,81.63,0,0,0,0
5,11,2,0,,,,75,0,0,0,0
5,12,2,0,,,,71.88,0,0,0,0
5,13,2,0,,,,67.29,0,0,0,0
5,14,2,0,,,,65.28,0,0,0,0
5,15,2,0,,,,63.96,0,0,0,0
5,16,2,0,,,,60.57,0,0,0,0
5,17,2,0,,,,28.08,0,0,0,0
5,18,2,0,,,,13.44,0,0,0,0
5,19,2,0,,,,8.85,0,0,0,0
5,20,2,0,,,,11.79,0,0,0,0
5,21,2,0,,,,8.52,0,0,0,0
5,22,2,0,,,,10.17,0,0,0,0
5,23,2,0,,,,12,0,0,0,0
5,24,2,0,,,,10.89,0,0,0,0
5,1,3,0,,,,13.83,0,0,0,0
5,2,3,0,,,,15,0,0,0,0
5,3,3,0,,,,22.89,0,0,0,0
5,4,3,0,,,,27.39,0,0,0,0
5,5,3,0,,,,64.23,0,0,0,0
5,6,3,0,,,,74.46,0,0,0,0
5,7,3,0,,,,84.6,0,0,0,0
5,8,3,0,,,,83.01,0,0,0,0
5,9,3,0,,,,67.62,0,0,0,0
5,10,3,0,,,,64.68,0,0,0,0
5,11,3,0,,,,61.89,0,0,0,0
5,12,3,0,,,,66.33,0,0,0,0
5,13,3,0,,,,62.25,0,0,0,0
5,14,3,0,,,,59.94,0,0,0,0
5,15,3,0,,,,56.61,0,0,0,0
5,16,3,0,,,,51.42,0,0,0,0
5,17,3,0,,,,24.21,0,0,0,0
5,18,3,0,,,,11.28,0,0,0,0
5,19,3,0,,,,9.63,0,0,0,0
5,20,3,0,,,,11.07,0,0,0,0
5,21,3,0,,,,8.34,0,0,0,0
5,22,3,0,,,,8.07,0,0,0,0
5,23,3,0,,,,7.59,0,0,0,0
5,24,3,0,,,,10.23,0,0,0,0
5,1,4,0,,,,10.77,0,0,0,0
5,2,4,0,,,,10.11,0,0,0,0
5,3,4,0,,,,13.32,0,0,0,0
5,4,4,0,,,,18.96,0,0,0,0
5,5,4,0,,,,42.72,0,0,0,0
5,6,4,0,,,,59.7,0,0,0,0
5,7,4,0,,,,76.92,0,0,0,0
5,8,4,0,,,,72.72,0,0,0,0
5,9,4,0,,,,69.03,0,0,0,0
5,10,4,0,,,,64.86,0,0,0,0
5,11,4,0,,,,60.51,0,0,0,0
5,12,4,0,,,,61.41,0,0,0,0
5,13,4,0,,,,58.65,0,0,0,0
5,14,4,0,,,,55.74,0,0,0,0
5,15,4,0,,,,63,0,0,0,0
5,16,4,0,,,,61.44,0,0,0,0
5,17,4,0,,,,43.5,0,0,0,0
5,18,4,0,,,,31.14,0,0,0,0
5,19,4,0,,,,29.91,0,0,0,0
5,20,4,0,,,,19.71,0,0,0,0
5,21,4,0,,,,11.88,0,0,0,0
5,22,4,0,,,,8.34,0,0,0,0
5,23,4,0,,,,6.78,0,0,0,0
5,24,4,0,,,,6.75,0,0,0,0
5,1,5,0,,,,8.46,0,0,0,0
5,2,5,0,,,,9.12,0,0,0,0
5,3,5,0,,,,11.22,0,0,0,0
5,4,5,0,,,,15.3,0,0,0,0
5,5,5,0,,,,43.14,0,0,0,0
5,6,5,0,,,,58.35,0,0,0,0
5,7,5,0,,,,72.12,0,0,0,0
5,8,5,0,,,,69.15,0,0,0,0
5,9,5,0,,,,66.78,0,0,0,0
5,10,5,0,,,,68.07,0,0,0,0
5,11,5,0,,,,65.88,0,0,0,0
5,12,5,0,,,,67.56,0,0,0,0
5,13,5,0,,,,64.68,0,0,0,0
5,14,5,0,,,,64.83,0,0,0,0
5,15,5,0,,,,64.26,0,0,0,0
5,16,5,0,,,,60.3,0,0,0,0
5,17,5,0,,,,39.84,0,0,0,0
5,18,5,0,,,,33.84,0,0,0,0
5,19,5,0,,,,30.93,0,0,0,0
5,20,5,0,,,,25.59,0,0,0,0
5,21,5,0,,,,9.87,0,0,0,0
5,22,5,0,,,,10.23,0,0,0,0
5,23,5,0,,,,7.08,0,0,0,0
5,24,5,0,,,,7.68,0,0,0,0
5,1,6,0,,,,8.55,0,0,0,0
5,2,6,0,,,,10.68,0,0,0,0
5,3,6,0,,,,10.62,0,0,0,0
5,4,6,0,,,,15.09,0,0,0,0
5,5,6,0,,,,49.44,0,0,0,0
5,6,6,0,,,,65.16,0,0,0,0
5,7,6,0,,,,72.6,0,0,0,0
5,8,6,0,,,,67.92,0,0,0,0
5,9,6,0,,,,63.12,0,0,0,0
5,10,6,0,,,,60.18,0,0,0,0
5,11,6,0,,,,59.52,0,0,0,0
5,12,6,0,,,,61.2,0,0,0,0
5,13,6,0,,,,55.8,0,0,0,0
5,14,6,0,,,,59.55,0,0,0,0
5,15,6,0,,,,57.9,0,0,0,0
5,16,6,0,,,,52.95,0,0,0,0
5,17,6,0,,,,27.33,0,0,0,0
5,18,6,0,,,,9.3,0,0,0,0
5,19,6,0,,,,12.03,0,0,0,0
5,20,6,0,,,,8.07,0,0,0,0
5,21,6,0,,,,6.63,0,0,0,0
5,22,6,0,,,,6.15,0,0,0,0
5,23,6,0,,,,6.24,0,0,0,0
5,24,6,0,,,,7.89,0,0,0,0
5,1,7,0,,,,9.36,0,0,0,0
5,2,7,0,,,,8.37,0,0,0,0
5,3,7,0,,,,7.47,0,0,0,0
5,4,7,0,,,,7.92,0,0,0,0
5,5,7,0,,,,21.48,0,0,0,0
5,6,7,0,,,,30.18,0,0,0,0
5,7,7,0,,,,25.08,0,0,0,0
5,8,7,0,,,,30.21,0,0,0,0
5,9,7,0,,,,25.11,0,0,0,0
5,10,7,0,,,,28.35,0,0,0,0
5,11,7,0,,,,24.66,0,0,0,0
5,12,7,0,,,,27.81,0,0,0,0
5,13,7,0,,,,24.93,0,0,0,0
5,14,7,0,,,,28.47,0,0,0,0
5,15,7,0,,,,25.86,0,0,0,0
5,16,7,0,,,,19.8,0,0,0,0
5,17,7,0,,,,8.88,0,0,0,0
5,18,7,0,,,,10.53,0,0,0,0
5,19,7,0,,,,9.51,0,0,0,0
5,20,7,0,,,,9.84,0,0,0,0
5,21,7,0,,,,7.65,0,0,0,0
5,22,7,0,,,,8.67,0,0,0,0
5,23,7,0,,,,7.83,0,0,0,0
5,24,7,0,,,,8.55,0,0,0,0
5,1,1,0,,,,11.82,0,0,0,0
5,2,1,0,,,,9.39,0,0,0,0
5,3,1,0,,,,13.77,0,0,0,0
5,4,1,0,,,,12,0,0,0,0
5,5,1,0,,,,11.04,0,0,0,0
5,6,1,0,,,,10.2,0,0,0,0
5,7,1,0,,,,10.02,0,0,0,0
5,8,1,0,,,,8.64,0,0,0,0
5,9,1,0,,,,8.1,0,0,0,0
5,10,1,0,,,,7.5,0,0,0,0
5,11,1,0,,,,6.39,0,0,0,0
5,12,1,0,,,,4.65,0,0,0,0
5,13,1,0,,,,5.4,0,0,0,0
5,14,1,0,,,,5.1,0,0,0,0
5,15,1,0,,,,5.61,0,0,0,0
5,16,1,0,,,,6.15,0,0,0,0
5,17,1,0,,,,5.1,0,0,0,0
5,18,1,0,,,,5.31,0,0,0,0
5,19,1,0,,,,6.36,0,0,0,0
5,20,1,0,,,,6.48,0,0,0,0
5,21,1,0,,,,8.28,0,0,0,0
5,22,1,0,,,,6.87,0,0,0,0
5,23,1,0,,,,8.61,0,0,0,0
5,24,1,0,,,,12.75,0,0,0,0
5,1,2,0,,,,13.95,0,0,0,0
5,2,2,0,,,,15.84,0,0,0,0
5,3,2,0,,,,21.27,0,0,0,0
5,4,2,0,,,,28.83,0,0,0,0
5,5,2,0,,,,49.65,0,0,0,0
5,6,2,0,,,,57.6,0,0,0,0
5,7,2,0,,,,72.63,0,0,0,0
5,8,2,0,,,,73.68,0,0,0,0
5,9,2,0,,,,66.75,0,0,0,0
5,10,2,0,,,,74.13,0,0,0,0
5,11,2,0,,,,68.88,0,0,0,0
5,12,2,0,,,,66.72,0,0,0,0
5,13,2,0,,,,63.9,0,0,0,0
5,14,2,0,,,,65.46,0,0,0,0
5,15,2,0,,,,65.13,0,0,0,0
5,16,2,0,,,,57.81,0,0,0,0
5,17,2,0,,,,31.5,0,0,0,0
5,18,2,0,,,,11.4,0,0,0,0
5,19,2,0,,,,11.55,0,0,0,0
5,20,2,0,,,,11.25,0,0,0,0
5,21,2,0,,,,7.8,0,0,0,0
5,22,2,0,,,,7.71,0,0,0,0
5,23,2,0,,,,9.54,0,0,0,0
5,24,2,0,,,,8.79,0,0,0,0
5,1,3,0,,,,8.97,0,0,0,0
5,2,3,0,,,,12.48,0,0,0,0
5,3,3,0,,,,11.4,0,0,0,0
5,4,3,0,,,,21.09,0,0,0,0
5,5,3,0,,,,52.08,0,0,0,0
5,6,3,0,,,,57.27,0,0,0,0
5,7,3,0,,,,70.2,0,0,0,0
5,8,3,0,,,,69.81,0,0,0,0
5,9,3,0,,,,68.22,0,0,0,0
5,10,3,0,,,,71.13,0,0,0,0
5,11,3,0,,,,72.06,0,0,0,0
5,12,3,0,,,,71.55,0,0,0,0
5,13,3,0,,,,73.23,0,0,0,0
5,14,3,0,,,,70.68,0,0,0,0
5,15,3,0,,,,68.64,0,0,0,0
5,16,3,0,,,,65.22,0,0,0,0
5,17,3,0,,,,38.46,0,0,0,0
5,18,3,0,,,,14.37,0,0,0,0
5,19,3,0,,,,13.8,0,0,0,0
5,20,3,0,,,,8.43,0,0,0,0
5,21,3,0,,,,7.32,0,0,0,0
5,22,3,0,,,,9.18,0,0,0,0
5,23,3,0,,,,7.38,0,0,0,0
5,24,3,0,,,,8.52,0,0,0,0
5,1,4,0,,,,8.37,0,0,0,0
5,2,4,0,,,,8.58,0,0,0,0
5,3,4,0,,,,13.65,0,0,0,0
5,4,4,0,,,,16.83,0,0,0,0
5,5,4,0,,,,47.04,0,0,0,0
5,6,4,0,,,,53.91,0,0,0,0
5,7,4,0,,,,74.94,0,0,0,0
5,8,4,0,,,,70.89,0,0,0,0
5,9,4,0,,,,69.93,0,0,0,0
5,10,4,0,,,,69.24,0,0,0,0
5,11,4,0,,,,66.48,0,0,0,0
5,12,4,0,,,,66.06,0,0,0,0
5,13,4,0,,,,64.14,0,0,0,0
5,14,4,0,,,,63.63,0,0,0,0
5,15,4,0,,,,63.84,0,0,0,0
5,16,4,0,,,,61.41,0,0,0,0
