Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature [C],Average Unmet Cooling Setpoint Difference [C],Indoor Relative Humidity [%],Equipment Electric Power [kWh],DHW Heating [kWh],Cooling Load [kWh],Heating Load [kWh],Solar Generation [W/kW]
5,17,4,0,,,,46.02,0,0,0,0
5,18,4,0,,,,34.02,0,0,0,0
5,19,4,0,,,,35.01,0,0,0,0
5,20,4,0,,,,21.96,0,0,0,0
5,21,4,0,,,,12.15,0,0,0,0
5,22,4,0,,,,10.05,0,0,0,0
5,23,4,0,,,,9.63,0,0,0,0
5,24,4,0,,,,9.78,0,0,0,0
5,1,5,0,,,,10.68,0,0,0,0
5,2,5,0,,,,10.74,0,0,0,0
5,3,5,0,,,,14.94,0,0,0,0
5,4,5,0,,,,17.76,0,0,0,0
5,5,5,0,,,,48.39,0,0,0,0
5,6,5,0,,,,57.99,0,0,0,0
5,7,5,0,,,,47.37,0,0,0,0
5,8,5,0,,,,46.56,0,0,0,0
5,9,5,0,,,,44.49,0,0,0,0
5,10,5,0,,,,45.12,0,0,0,0
5,11,5,0,,,,43.71,0,0,0,0
5,12,5,0,,,,42.09,0,0,0,0
5,13,5,0,,,,39.87,0,0,0,0
5,14,5,0,,,,41.55,0,0,0,0
5,15,5,0,,,,41.85,0,0,0,0
5,16,5,0,,,,27.24,0,0,0,0
5,17,5,0,,,,13.35,0,0,0,0
5,18,5,0,,,,10.38,0,0,0,0
5,19,5,0,,,,15.36,0,0,0,0
5,20,5,0,,,,11.55,0,0,0,0
5,21,5,0,,,,13.92,0,0,0,0
5,22,5,0,,,,12,0,0,0,0
5,23,5,0,,,,11.43,0,0,0,0
5,24,5,0,,,,9.39,0,0,0,0
5,1,6,0,,,,10.98,0,0,0,0
5,2,6,0,,,,12.09,0,0,0,0
5,3,6,0,,,,13.5,0,0,0,0
5,4,6,0,,,,27.66,0,0,0,0
5,5,6,0,,,,53.4,0,0,0,0
5,6,6,0,,,,69.27,0,0,0,0
5,7,6,0,,,,80.85,0,0,0,0
5,8,6,0,,,,81.84,0,0,0,0
5,9,6,0,,,,70.8,0,0,0,0
5,10,6,0,,,,70.14,0,0,0,0
5,11,6,0,,,,67.26,0,0,0,0
5,12,6,0,,,,60.78,0,0,0,0
5,13,6,0,,,,61.11,0,0,0,0
5,14,6,0,,,,13.65,0,0,0,0
5,15,6,0,,,,71.22,0,0,0,0
5,16,6,0,,,,52.8,0,0,0,0
5,17,6,0,,,,27.12,0,0,0,0
5,18,6,0,,,,7.23,0,0,0,0
5,19,6,0,,,,12.27,0,0,0,0
5,20,6,0,,,,8.34,0,0,0,0
5,21,6,0,,,,8.52,0,0,0,0
5,22,6,0,,,,8.25,0,0,0,0
5,23,6,0,,,,9.39,0,0,0,0
5,24,6,0,,,,13.08,0,0,0,0
5,1,7,0,,,,10.71,0,0,0,0
5,2,7,0,,,,12.69,0,0,0,0
5,3,7,0,,,,11.61,0,0,0,0
5,4,7,0,,,,10.8,0,0,0,0
5,5,7,0,,,,26.46,0,0,0,0
5,6,7,0,,,,40.11,0,0,0,0
5,7,7,0,,,,34.71,0,0,0,0
5,8,7,0,,,,39.39,0,0,0,0
5,9,7,0,,,,35.91,0,0,0,0
5,10,7,0,,,,39.42,0,0,0,0
5,11,7,0,,,,34.35,0,0,0,0
5,12,7,0,,,,37.98,0,0,0,0
5,13,7,0,,,,35.04,0,0,0,0
5,14,7,0,,,,36.51,0,0,0,0
5,15,7,0,,,,33.69,0,0,0,0
5,16,7,0,,,,24.51,0,0,0,0
5,17,7,0,,,,12.93,0,0,0,0
5,18,7,0,,,,12.45,0,0,0,0
5,19,7,0,,,,16.11,0,0,0,0
5,20,7,0,,,,14.97,0,0,0,0
5,21,7,0,,,,16.8,0,0,0,0
5,22,7,0,,,,16.44,0,0,0,0
5,23,7,0,,,,16.74,0,0,0,0
5,24,7,0,,,,13.65,0,0,0,0
5,1,1,0,,,,15.48,0,0,0,0
5,2,1,0,,,,17.46,0,0,0,0
5,3,1,0,,,,16.59,0,0,0,0
5,4,1,0,,,,15.33,0,0,0,0
5,5,1,0,,,,16.23,0,0,0,0
5,6,1,0,,,,16.14,0,0,0,0
5,7,1,0,,,,19.74,0,0,0,0
5,8,1,0,,,,18.96,0,0,0,0
5,9,1,0,,,,18.12,0,0,0,0
5,10,1,0,,,,15.09,0,0,0,0
5,11,1,0,,,,15.9,0,0,0,0
5,12,1,0,,,,17.28,0,0,0,0
5,13,1,0,,,,14.91,0,0,0,0
5,14,1,0,,,,13.65,0,0,0,0
5,15,1,0,,,,13.02,0,0,0,0
5,16,1,0,,,,12.51,0,0,0,0
5,17,1,0,,,,15.84,0,0,0,0
5,18,1,0,,,,15.69,0,0,0,0
5,19,1,0,,,,14.37,0,0,0,0
5,20,1,0,,,,12.96,0,0,0,0
5,21,1,0,,,,14.25,0,0,0,0
5,22,1,0,,,,13.26,0,0,0,0
5,23,1,0,,,,15.69,0,0,0,0
5,24,1,0,,,,20.01,0,0,0,0
5,1,2,0,,,,18.93,0,0,0,0
5,2,2,0,,,,23.37,0,0,0,0
5,3,2,0,,,,43.35,0,0,0,0
5,4,2,0,,,,45.66,0,0,0,0
5,5,2,0,,,,76.56,0,0,0,0
5,6,2,0,,,,84.57,0,0,0,0
5,7,2,0,,,,95.46,0,0,0,0
5,8,2,0,,,,92.73,0,0,0,0
5,9,2,0,,,,83.88,0,0,0,0
5,10,2,0,,,,78.03,0,0,0,0
5,11,2,0,,,,67.86,0,0,0,0
5,12,2,0,,,,69.81,0,0,0,0
5,13,2,0,,,,66.72,0,0,0,0
5,14,2,0,,,,64.65,0,0,0,0
5,15,2,0,,,,63.15,0,0,0,0
5,16,2,0,,,,51.84,0,0,0,0
5,17,2,0,,,,29.85,0,0,0,0
5,18,2,0,,,,10.47,0,0,0,0
5,19,2,0,,,,11.94,0,0,0,0
5,20,2,0,,,,8.64,0,0,0,0
5,21,2,0,,,,7.59,0,0,0,0
5,22,2,0,,,,7.26,0,0,0,0
5,23,2,0,,,,7.77,0,0,0,0
5,24,2,0,,,,9.42,0,0,0,0
5,1,3,0,,,,7.56,0,0,0,0
5,2,3,0,,,,8.16,0,0,0,0
5,3,3,0,,,,12.27,0,0,0,0
5,4,3,0,,,,17.67,0,0,0,0
5,5,3,0,,,,47.91,0,0,0,0
5,6,3,0,,,,55.77,0,0,0,0
5,7,3,0,,,,71.7,0,0,0,0
5,8,3,0,,,,71.61,0,0,0,0
5,9,3,0,,,,64.11,0,0,0,0
5,10,3,0,,,,63.84,0,0,0,0
5,11,3,0,,,,60.51,0,0,0,0
5,12,3,0,,,,61.08,0,0,0,0
5,13,3,0,,,,59.37,0,0,0,0
5,14,3,0,,,,59.46,0,0,0,0
5,15,3,0,,,,56.85,0,0,0,0
5,16,3,0,,,,68.07,0,0,0,0
5,17,3,0,,,,32.4,0,0,0,0
5,18,3,0,,,,13.05,0,0,0,0
5,19,3,0,,,,10.44,0,0,0,0
5,20,3,0,,,,11.25,0,0,0,0
5,21,3,0,,,,6.36,0,0,0,0
5,22,3,0,,,,6.57,0,0,0,0
5,23,3,0,,,,6.15,0,0,0,0
5,24,3,0,,,,5.73,0,0,0,0
6,1,4,0,,,,9.12,0,0,0,0
6,2,4,0,,,,8.34,0,0,0,0
6,3,4,0,,,,9.9,0,0,0,0
6,4,4,0,,,,12.33,0,0,0,0
6,5,4,0,,,,38.34,0,0,0,0
6,6,4,0,,,,54.24,0,0,0,0
6,7,4,0,,,,66.69,0,0,0,0
6,8,4,0,,,,65.22,0,0,0,0
6,9,4,0,,,,65.28,0,0,0,0
6,10,4,0,,,,65.31,0,0,0,0
6,11,4,0,,,,62.49,0,0,0,0
6,12,4,0,,,,66.21,0,0,0,0
6,13,4,0,,,,63.42,0,0,0,0
6,14,4,0,,,,62.85,0,0,0,0
6,15,4,0,,,,63.06,0,0,0,0
6,16,4,0,,,,62.31,0,0,0,0
6,17,4,0,,,,43.11,0,0,0,0
6,18,4,0,,,,33.78,0,0,0,0
6,19,4,0,,,,34.44,0,0,0,0
6,20,4,0,,,,22.11,0,0,0,0
6,21,4,0,,,,11.04,0,0,0,0
6,22,4,0,,,,9.93,0,0,0,0
6,23,4,0,,,,7.8,0,0,0,0
6,24,4,0,,,,7.41,0,0,0,0
6,1,5,0,,,,10.02,0,0,0,0
6,2,5,0,,,,14.55,0,0,0,0
6,3,5,0,,,,16.56,0,0,0,0
6,4,5,0,,,,21.03,0,0,0,0
6,5,5,0,,,,48.6,0,0,0,0
6,6,5,0,,,,55.14,0,0,0,0
6,7,5,0,,,,45.48,0,0,0,0
6,8,5,0,,,,47.67,0,0,0,0
6,9,5,0,,,,44.19,0,0,0,0
6,10,5,0,,,,51.18,0,0,0,0
6,11,5,0,,,,64.62,0,0,0,0
6,12,5,0,,,,66.27,0,0,0,0
6,13,5,0,,,,63.27,0,0,0,0
6,14,5,0,,,,68.67,0,0,0,0
6,15,5,0,,,,63.96,0,0,0,0
6,16,5,0,,,,65.37,0,0,0,0
6,17,5,0,,,,53.1,0,0,0,0
6,18,5,0,,,,35.94,0,0,0,0
6,19,5,0,,,,33.87,0,0,0,0
6,20,5,0,,,,34.68,0,0,0,0
6,21,5,0,,,,14.4,0,0,0,0
6,22,5,0,,,,10.98,0,0,0,0
6,23,5,0,,,,12.78,0,0,0,0
6,24,5,0,,,,12.69,0,0,0,0
6,1,6,0,,,,13.32,0,0,0,0
6,2,6,0,,,,13.68,0,0,0,0
6,3,6,0,,,,14.55,0,0,0,0
6,4,6,0,,,,17.55,0,0,0,0
6,5,6,0,,,,40.14,0,0,0,0
6,6,6,0,,,,67.26,0,0,0,0
6,7,6,0,,,,64.44,0,0,0,0
6,8,6,0,,,,75,0,0,0,0
6,9,6,0,,,,73.02,0,0,0,0
6,10,6,0,,,,70.23,0,0,0,0
6,11,6,0,,,,68.01,0,0,0,0
6,12,6,0,,,,67.47,0,0,0,0
6,13,6,0,,,,67.59,0,0,0,0
6,14,6,0,,,,67.71,0,0,0,0
6,15,6,0,,,,65.85,0,0,0,0
6,16,6,0,,,,60.51,0,0,0,0
6,17,6,0,,,,31.08,0,0,0,0
6,18,6,0,,,,15.87,0,0,0,0
6,19,6,0,,,,11.76,0,0,0,0
6,20,6,0,,,,13.98,0,0,0,0
6,21,6,0,,,,14.67,0,0,0,0
6,22,6,0,,,,15.18,0,0,0,0
6,23,6,0,,,,13.5,0,0,0,0
6,24,6,0,,,,12.96,0,0,0,0
6,1,7,0,,,,14.7,0,0,0,0
6,2,7,0,,,,13.11,0,0,0,0
6,3,7,0,,,,14.19,0,0,0,0
6,4,7,0,,,,14.34,0,0,0,0
6,5,7,0,,,,26.01,0,0,0,0
6,6,7,0,,,,38.7,0,0,0,0
6,7,7,0,,,,39.18,0,0,0,0
6,8,7,0,,,,36.24,0,0,0,0
6,9,7,0,,,,38.46,0,0,0,0
6,10,7,0,,,,36.66,0,0,0,0
6,11,7,0,,,,29.22,0,0,0,0
6,12,7,0,,,,27.99,0,0,0,0
6,13,7,0,,,,28.86,0,0,0,0
6,14,7,0,,,,25.5,0,0,0,0
6,15,7,0,,,,29.07,0,0,0,0
6,16,7,0,,,,18.42,0,0,0,0
6,17,7,0,,,,15.09,0,0,0,0
6,18,7,0,,,,11.76,0,0,0,0
6,19,7,0,,,,14.13,0,0,0,0
6,20,7,0,,,,14.16,0,0,0,0
6,21,7,0,,,,17.58,0,0,0,0
6,22,7,0,,,,18.18,0,0,0,0
6,23,7,0,,,,14.34,0,0,0,0
6,24,7,0,,,,16.71,0,0,0,0
6,1,1,0,,,,15.15,0,0,0,0
6,2,1,0,,,,17.82,0,0,0,0
6,3,1,0,,,,15.15,0,0,0,0
6,4,1,0,,,,17.19,0,0,0,0
6,5,1,0,,,,14.67,0,0,0,0
6,6,1,0,,,,17.01,0,0,0,0
6,7,1,0,,,,14.64,0,0,0,0
6,8,1,0,,,,16.86,0,0,0,0
6,9,1,0,,,,10.35,0,0,0,0
6,10,1,0,,,,15.15,0,0,0,0
6,11,1,0,,,,11.16,0,0,0,0
6,12,1,0,,,,12.87,0,0,0,0
6,13,1,0,,,,8.49,0,0,0,0
6,14,1,0,,,,11.34,0,0,0,0
6,15,1,0,,,,7.5,0,0,0,0
6,16,1,0,,,,11.91,0,0,0,0
6,17,1,0,,,,6.84,0,0,0,0
6,18,1,0,,,,12.51,0,0,0,0
6,19,1,0,,,,8.43,0,0,0,0
6,20,1,0,,,,12.72,0,0,0,0
6,21,1,0,,,,9.21,0,0,0,0
6,22,1,0,,,,14.85,0,0,0,0
6,23,1,0,,,,11.61,0,0,0,0
6,24,1,0,,,,17.82,0,0,0,0
6,1,2,0,,,,17.07,0,0,0,0
6,2,2,0,,,,18.18,0,0,0,0
6,3,2,0,,,,21.93,0,0,0,0
6,4,2,0,,,,27.75,0,0,0,0
6,5,2,0,,,,50.94,0,0,0,0
6,6,2,0,,,,80.22,0,0,0,0
6,7,2,0,,,,74.37,0,0,0,0
6,8,2,0,,,,81.99,0,0,0,0
6,9,2,0,,,,70.95,0,0,0,0
6,10,2,0,,,,65.46,0,0,0,0
6,11,2,0,,,,62.04,0,0,0,0
6,12,2,0,,,,61.95,0,0,0,0
6,13,2,0,,,,58.77,0,0,0,0
6,14,2,0,,,,60.99,0,0,0,0
6,15,2,0,,,,55.74,0,0,0,0
6,16,2,0,,,,50.43,0,0,0,0
6,17,2,0,,,,24,0,0,0,0
6,18,2,0,,,,13.35,0,0,0,0
6,19,2,0,,,,6.84,0,0,0,0
6,20,2,0,,,,12,0,0,0,0
6,21,2,0,,,,8.4,0,0,0,0
6,22,2,0,,,,10.41,0,0,0,0
6,23,2,0,,,,9,0,0,0,0
6,24,2,0,,,,10.89,0,0,0,0
6,1,3,0,,,,11.46,0,0,0,0
6,2,3,0,,,,12.06,0,0,0,0
6,3,3,0,,,,13.86,0,0,0,0
6,4,3,0,,,,13.65,0,0,0,0
6,5,3,0,,,,37.86,0,0,0,0
6,6,3,0,,,,64.35,0,0,0,0
6,7,3,0,,,,58.62,0,0,0,0
6,8,3,0,,,,66.87,0,0,0,0
6,9,3,0,,,,67.62,0,0,0,0
6,10,3,0,,,,59.4,0,0,0,0
6,11,3,0,,,,63.06,0,0,0,0
6,12,3,0,,,,55.02,0,0,0,0
6,13,3,0,,,,60.03,0,0,0,0
6,14,3,0,,,,53.13,0,0,0,0
6,15,3,0,,,,59.76,0,0,0,0
6,16,3,0,,,,55.2,0,0,0,0
6,17,3,0,,,,48.39,0,0,0,0
6,18,3,0,,,,12.72,0,0,0,0
6,19,3,0,,,,10.59,0,0,0,0
6,20,3,0,,,,9.18,0,0,0,0
6,21,3,0,,,,8.67,0,0,0,0
6,22,3,0,,,,6.21,0,0,0,0
6,23,3,0,,,,5.79,0,0,0,0
6,24,3,0,,,,6.51,0,0,0,0
6,1,4,0,,,,7.41,0,0,0,0
6,2,4,0,,,,8.1,0,0,0,0
6,3,4,0,,,,11.64,0,0,0,0
6,4,4,0,,,,10.56,0,0,0,0
6,5,4,0,,,,28.05,0,0,0,0
6,6,4,0,,,,53.16,0,0,0,0
6,7,4,0,,,,57.21,0,0,0,0
6,8,4,0,,,,63.66,0,0,0,0
6,9,4,0,,,,64.56,0,0,0,0
6,10,4,0,,,,59.4,0,0,0,0
6,11,4,0,,,,58.08,0,0,0,0
6,12,4,0,,,,58.98,0,0,0,0
6,13,4,0,,,,57.03,0,0,0,0
6,14,4,0,,,,54.6,0,0,0,0
6,15,4,0,,,,55.26,0,0,0,0
6,16,4,0,,,,56.85,0,0,0,0
6,17,4,0,,,,50.73,0,0,0,0
6,18,4,0,,,,29.88,0,0,0,0
6,19,4,0,,,,31.86,0,0,0,0
6,20,4,0,,,,31.56,0,0,0,0
6,21,4,0,,,,11.19,0,0,0,0
6,22,4,0,,,,11.01,0,0,0,0
6,23,4,0,,,,7.47,0,0,0,0
6,24,4,0,,,,7.59,0,0,0,0
6,1,5,0,,,,8.04,0,0,0,0
6,2,5,0,,,,9.72,0,0,0,0
6,3,5,0,,,,10.77,0,0,0,0
6,4,5,0,,,,14.37,0,0,0,0
6,5,5,0,,,,29.7,0,0,0,0
6,6,5,0,,,,57.87,0,0,0,0
6,7,5,0,,,,57.3,0,0,0,0
6,8,5,0,,,,71.79,0,0,0,0
6,9,5,0,,,,68.58,0,0,0,0
6,10,5,0,,,,67.83,0,0,0,0
6,11,5,0,,,,64.71,0,0,0,0
6,12,5,0,,,,64.11,0,0,0,0
6,13,5,0,,,,64.05,0,0,0,0
6,14,5,0,,,,65.73,0,0,0,0
6,15,5,0,,,,60.69,0,0,0,0
6,16,5,0,,,,61.05,0,0,0,0
6,17,5,0,,,,53.43,0,0,0,0
6,18,5,0,,,,34.38,0,0,0,0
6,19,5,0,,,,27.03,0,0,0,0
6,20,5,0,,,,32.64,0,0,0,0
6,21,5,0,,,,8.7,0,0,0,0
6,22,5,0,,,,11.07,0,0,0,0
6,23,5,0,,,,6.66,0,0,0,0
6,24,5,0,,,,6.48,0,0,0,0
6,1,6,0,,,,7.17,0,0,0,0
6,2,6,0,,,,8.25,0,0,0,0
6,3,6,0,,,,8.16,0,0,0,0
6,4,6,0,,,,8.4,0,0,0,0
6,5,6,0,,,,23.55,0,0,0,0
6,6,6,0,,,,48.36,0,0,0,0
6,7,6,0,,,,58.02,0,0,0,0
6,8,6,0,,,,66.48,0,0,0,0
6,9,6,0,,,,67.8,0,0,0,0
6,10,6,0,,,,61.53,0,0,0,0
6,11,6,0,,,,61.77,0,0,0,0
6,12,6,0,,,,55.89,0,0,0,0
6,13,6,0,,,,57.63,0,0,0,0
6,14,6,0,,,,52.65,0,0,0,0
6,15,6,0,,,,59.91,0,0,0,0
6,16,6,0,,,,52.74,0,0,0,0
6,17,6,0,,,,43.11,0,0,0,0
6,18,6,0,,,,12.12,0,0,0,0
6,19,6,0,,,,7.74,0,0,0,0
6,20,6,0,,,,11.19,0,0,0,0
6,21,6,0,,,,7.14,0,0,0,0
6,22,6,0,,,,6.72,0,0,0,0
6,23,6,0,,,,6.66,0,0,0,0
6,24,6,0,,,,6.09,0,0,0,0
6,1,7,0,,,,6.99,0,0,0,0
6,2,7,0,,,,7.32,0,0,0,0
6,3,7,0,,,,6.87,0,0,0,0
6,4,7,0,,,,9.3,0,0,0,0
6,5,7,0,,,,15.27,0,0,0,0
6,6,7,0,,,,29.31,0,0,0,0
6,7,7,0,,,,26.1,0,0,0,0
6,8,7,0,,,,25.83,0,0,0,0
6,9,7,0,,,,22.38,0,0,0,0
6,10,7,0,,,,22.77,0,0,0,0
6,11,7,0,,,,21.45,0,0,0,0
6,12,7,0,,,,22.71,0,0,0,0
6,13,7,0,,,,16.11,0,0,0,0
6,14,7,0,,,,19.08,0,0,0,0
6,15,7,0,,,,16.47,0,0,0,0
6,16,7,0,,,,15,0,0,0,0
6,17,7,0,,,,6.54,0,0,0,0
6,18,7,0,,,,9.48,0,0,0,0
6,19,7,0,,,,5.85,0,0,0,0
6,20,7,0,,,,9.81,0,0,0,0
6,21,7,0,,,,6.78,0,0,0,0
6,22,7,0,,,,5.94,0,0,0,0
6,23,7,0,,,,6.42,0,0,0,0
6,24,7,0,,,,6.24,0,0,0,0
6,1,1,0,,,,7.41,0,0,0,0
6,2,1,0,,,,7.05,0,0,0,0
6,3,1,0,,,,7.2,0,0,0,0
6,4,1,0,,,,9.63,0,0,0,0
6,5,1,0,,,,6.81,0,0,0,0
6,6,1,0,,,,7.32,0,0,0,0
6,7,1,0,,,,7.53,0,0,0,0
6,8,1,0,,,,7.23,0,0,0,0
6,9,1,0,,,,7.38,0,0,0,0
6,10,1,0,,,,9.21,0,0,0,0
6,11,1,0,,,,7.44,0,0,0,0
6,12,1,0,,,,7.83,0,0,0,0
6,13,1,0,,,,7.2,0,0,0,0
6,14,1,0,,,,8.1,0,0,0,0
6,15,1,0,,,,6.99,0,0,0,0
6,16,1,0,,,,9.21,0,0,0,0
6,17,1,0,,,,7.53,0,0,0,0
6,18,1,0,,,,6.63,0,0,0,0
6,19,1,0,,,,7.17,0,0,0,0
6,20,1,0,,,,6.78,0,0,0,0
6,21,1,0,,,,10.35,0,0,0,0
6,22,1,0,,,,11.07,0,0,0,0
6,23,1,0,,,,11.07,0,0,0,0
6,24,1,0,,,,11.04,0,0,0,0
6,1,2,0,,,,11.61,0,0,0,0
6,2,2,0,,,,13.71,0,0,0,0
6,3,2,0,,,,15.12,0,0,0,0
6,4,2,0,,,,24.21,0,0,0,0
6,5,2,0,,,,42.48,0,0,0,0
6,6,2,0,,,,62.37,0,0,0,0
6,7,2,0,,,,65.34,0,0,0,0
6,8,2,0,,,,75.63,0,0,0,0
6,9,2,0,,,,72.33,0,0,0,0
6,10,2,0,,,,68.04,0,0,0,0
6,11,2,0,,,,67.35,0,0,0,0
6,12,2,0,,,,66.36,0,0,0,0
6,13,2,0,,,,69.84,0,0,0,0
6,14,2,0,,,,68.67,0,0,0,0
6,15,2,0,,,,67.65,0,0,0,0
6,16,2,0,,,,68.31,0,0,0,0
6,17,2,0,,,,50.04,0,0,0,0
6,18,2,0,,,,15.51,0,0,0,0
6,19,2,0,,,,8.64,0,0,0,0
6,20,2,0,,,,12.21,0,0,0,0
6,21,2,0,,,,9.09,0,0,0,0
6,22,2,0,,,,8.07,0,0,0,0
6,23,2,0,,,,9.09,0,0,0,0
6,24,2,0,,,,12.06,0,0,0,0
6,1,3,0,,,,15.03,0,0,0,0
6,2,3,0,,,,12.81,0,0,0,0
6,3,3,0,,,,14.04,0,0,0,0
6,4,3,0,,,,19.11,0,0,0,0
6,5,3,0,,,,41.73,0,0,0,0
6,6,3,0,,,,63.51,0,0,0,0
6,7,3,0,,,,62.64,0,0,0,0
6,8,3,0,,,,70.95,0,0,0,0
6,9,3,0,,,,70.05,0,0,0,0
6,10,3,0,,,,66.21,0,0,0,0
6,11,3,0,,,,67.05,0,0,0,0
6,12,3,0,,,,66.12,0,0,0,0
6,13,3,0,,,,67.29,0,0,0,0
6,14,3,0,,,,64.47,0,0,0,0
6,15,3,0,,,,65.67,0,0,0,0
6,16,3,0,,,,70.08,0,0,0,0
6,17,3,0,,,,52.11,0,0,0,0
6,18,3,0,,,,15.81,0,0,0,0
6,19,3,0,,,,9.99,0,0,0,0
6,20,3,0,,,,12.96,0,0,0,0
6,21,3,0,,,,8.01,0,0,0,0
6,22,3,0,,,,8.13,0,0,0,0
6,23,3,0,,,,8.34,0,0,0,0
6,24,3,0,,,,8.31,0,0,0,0
6,1,4,0,,,,9.45,0,0,0,0
6,2,4,0,,,,12.24,0,0,0,0
6,3,4,0,,,,16.68,0,0,0,0
6,4,4,0,,,,16.86,0,0,0,0
6,5,4,0,,,,37.77,0,0,0,0
6,6,4,0,,,,63.48,0,0,0,0
6,7,4,0,,,,60.54,0,0,0,0
6,8,4,0,,,,71.19,0,0,0,0
6,9,4,0,,,,70.68,0,0,0,0
6,10,4,0,,,,67.2,0,0,0,0
6,11,4,0,,,,65.97,0,0,0,0
6,12,4,0,,,,69,0,0,0,0
6,13,4,0,,,,67.05,0,0,0,0
6,14,4,0,,,,63.42,0,0,0,0
6,15,4,0,,,,63.3,0,0,0,0
6,16,4,0,,,,60.99,0,0,0,0
6,17,4,0,,,,55.29,0,0,0,0
6,18,4,0,,,,38.07,0,0,0,0
6,19,4,0,,,,33.48,0,0,0,0
6,20,4,0,,,,36.12,0,0,0,0
6,21,4,0,,,,14.61,0,0,0,0
6,22,4,0,,,,7.62,0,0,0,0
6,23,4,0,,,,11.01,0,0,0,0
6,24,4,0,,,,7.29,0,0,0,0
6,1,5,0,,,,7.86,0,0,0,0
6,2,5,0,,,,8.16,0,0,0,0
6,3,5,0,,,,12.3,0,0,0,0
6,4,5,0,,,,15.81,0,0,0,0
6,5,5,0,,,,34.68,0,0,0,0
6,6,5,0,,,,59.76,0,0,0,0
6,7,5,0,,,,58.14,0,0,0,0
6,8,5,0,,,,69.99,0,0,0,0
6,9,5,0,,,,67.2,0,0,0,0
6,10,5,0,,,,64.26,0,0,0,0
6,11,5,0,,,,39.81,0,0,0,0
6,12,5,0,,,,68.04,0,0,0,0
6,13,5,0,,,,66,0,0,0,0
6,14,5,0,,,,63.99,0,0,0,0
6,15,5,0,,,,65.49,0,0,0,0
6,16,5,0,,,,64.89,0,0,0,0
6,17,5,0,,,,55.5,0,0,0,0
6,18,5,0,,,,34.62,0,0,0,0
6,19,5,0,,,,32.37,0,0,0,0
6,20,5,0,,,,35.73,0,0,0,0
6,21,5,0,,,,12.51,0,0,0,0
6,22,5,0,,,,12.27,0,0,0,0
6,23,5,0,,,,7.14,0,0,0,0
6,24,5,0,,,,6.81,0,0,0,0
6,1,6,0,,,,7.62,0,0,0,0
6,2,6,0,,,,10.95,0,0,0,0
6,3,6,0,,,,11.64,0,0,0,0
6,4,6,0,,,,14.07,0,0,0,0
6,5,6,0,,,,35.28,0,0,0,0
6,6,6,0,,,,62.64,0,0,0,0
6,7,6,0,,,,59.52,0,0,0,0
6,8,6,0,,,,70.71,0,0,0,0
6,9,6,0,,,,66.93,0,0,0,0
6,10,6,0,,,,60.78,0,0,0,0
6,11,6,0,,,,62.64,0,0,0,0
6,12,6,0,,,,63.63,0,0,0,0
6,13,6,0,,,,64.65,0,0,0,0
6,14,6,0,,,,65.19,0,0,0,0
6,15,6,0,,,,63.81,0,0,0,0
6,16,6,0,,,,67.92,0,0,0,0
6,17,6,0,,,,50.97,0,0,0,0
6,18,6,0,,,,18.99,0,0,0,0
6,19,6,0,,,,12.84,0,0,0,0
6,20,6,0,,,,14.85,0,0,0,0
6,21,6,0,,,,9.72,0,0,0,0
6,22,6,0,,,,9.48,0,0,0,0
6,23,6,0,,,,9.81,0,0,0,0
6,24,6,0,,,,9.18,0,0,0,0
6,1,7,0,,,,9.99,0,0,0,0
6,2,7,0,,,,9.21,0,0,0,0
6,3,7,0,,,,8.76,0,0,0,0
6,4,7,0,,,,9.75,0,0,0,0
6,5,7,0,,,,19.2,0,0,0,0
6,6,7,0,,,,28.71,0,0,0,0
6,7,7,0,,,,29.58,0,0,0,0
6,8,7,0,,,,29.79,0,0,0,0
6,9,7,0,,,,28.17,0,0,0,0
6,10,7,0,,,,29.79,0,0,0,0
6,11,7,0,,,,24.3,0,0,0,0
6,12,7,0,,,,29.61,0,0,0,0
6,13,7,0,,,,25.53,0,0,0,0
6,14,7,0,,,,26.76,0,0,0,0
6,15,7,0,,,,26.97,0,0,0,0
6,16,7,0,,,,16.83,0,0,0,0
6,17,7,0,,,,9.06,0,0,0,0
6,18,7,0,,,,8.07,0,0,0,0
6,19,7,0,,,,10.23,0,0,0,0
6,20,7,0,,,,7.56,0,0,0,0
6,21,7,0,,,,10.02,0,0,0,0
6,22,7,0,,,,8.94,0,0,0,0
6,23,7,0,,,,10.02,0,0,0,0
6,24,7,0,,,,10.86,0,0,0,0
6,1,1,0,,,,10.98,0,0,0,0
6,2,1,0,,,,11.43,0,0,0,0
6,3,1,0,,,,13.05,0,0,0,0
6,4,1,0,,,,11.04,0,0,0,0
6,5,1,0,,,,10.44,0,0,0,0
6,6,1,0,,,,8.46,0,0,0,0
6,7,1,0,,,,8.76,0,0,0,0
6,8,1,0,,,,9.15,0,0,0,0
6,9,1,0,,,,8.52,0,0,0,0
6,10,1,0,,,,8.28,0,0,0,0
6,11,1,0,,,,6.21,0,0,0,0
6,12,1,0,,,,5.94,0,0,0,0
6,13,1,0,,,,5.91,0,0,0,0
6,14,1,0,,,,5.25,0,0,0,0
6,15,1,0,,,,6.18,0,0,0,0
6,16,1,0,,,,5.46,0,0,0,0
6,17,1,0,,,,5.61,0,0,0,0
6,18,1,0,,,,5.34,0,0,0,0
6,19,1,0,,,,5.85,0,0,0,0
6,20,1,0,,,,5.97,0,0,0,0
6,21,1,0,,,,6.45,0,0,0,0
6,22,1,0,,,,6.93,0,0,0,0
6,23,1,0,,,,6.81,0,0,0,0
6,24,1,0,,,,10.65,0,0,0,0
6,1,2,0,,,,12.57,0,0,0,0
6,2,2,0,,,,13.86,0,0,0,0
6,3,2,0,,,,15.69,0,0,0,0
6,4,2,0,,,,22.02,0,0,0,0
6,5,2,0,,,,37.98,0,0,0,0
6,6,2,0,,,,58.92,0,0,0,0
6,7,2,0,,,,61.2,0,0,0,0
6,8,2,0,,,,71.1,0,0,0,0
6,9,2,0,,,,66,0,0,0,0
6,10,2,0,,,,62.55,0,0,0,0
6,11,2,0,,,,62.28,0,0,0,0
6,12,2,0,,,,62.01,0,0,0,0
6,13,2,0,,,,60,0,0,0,0
6,14,2,0,,,,59.49,0,0,0,0
6,15,2,0,,,,58.17,0,0,0,0
6,16,2,0,,,,59.46,0,0,0,0
6,17,2,0,,,,47.55,0,0,0,0
6,18,2,0,,,,16.5,0,0,0,0
6,19,2,0,,,,9,0,0,0,0
6,20,2,0,,,,12.03,0,0,0,0
6,21,2,0,,,,7.62,0,0,0,0
6,22,2,0,,,,6.69,0,0,0,0
6,23,2,0,,,,5.88,0,0,0,0
6,24,2,0,,,,7.8,0,0,0,0
6,1,3,0,,,,7.59,0,0,0,0
6,2,3,0,,,,6.96,0,0,0,0
6,3,3,0,,,,7.08,0,0,0,0
6,4,3,0,,,,7.38,0,0,0,0
6,5,3,0,,,,27.54,0,0,0,0
6,6,3,0,,,,59.46,0,0,0,0
6,7,3,0,,,,58.89,0,0,0,0
6,8,3,0,,,,67.14,0,0,0,0
6,9,3,0,,,,67.44,0,0,0,0
6,10,3,0,,,,61.5,0,0,0,0
6,11,3,0,,,,62.64,0,0,0,0
6,12,3,0,,,,59.64,0,0,0,0
6,13,3,0,,,,62.94,0,0,0,0
6,14,3,0,,,,58.98,0,0,0,0
6,15,3,0,,,,60.78,0,0,0,0
6,16,3,0,,,,61.47,0,0,0,0
6,17,3,0,,,,51.24,0,0,0,0
6,18,3,0,,,,16.02,0,0,0,0
6,19,3,0,,,,11.37,0,0,0,0
6,20,3,0,,,,13.71,0,0,0,0
6,21,3,0,,,,10.08,0,0,0,0
6,22,3,0,,,,7.77,0,0,0,0
6,23,3,0,,,,7.32,0,0,0,0
6,24,3,0,,,,7.56,0,0,0,0
6,1,4,0,,,,7.62,0,0,0,0
6,2,4,0,,,,14.31,0,0,0,0
6,3,4,0,,,,14.67,0,0,0,0
6,4,4,0,,,,17.82,0,0,0,0
6,5,4,0,,,,36.39,0,0,0,0
6,6,4,0,,,,60.93,0,0,0,0
6,7,4,0,,,,59.01,0,0,0,0
6,8,4,0,,,,71.13,0,0,0,0
6,9,4,0,,,,67.89,0,0,0,0
6,10,4,0,,,,64.44,0,0,0,0
6,11,4,0,,,,66.96,0,0,0,0
6,12,4,0,,,,66.03,0,0,0,0
6,13,4,0,,,,67.2,0,0,0,0
6,14,4,0,,,,69.48,0,0,0,0
6,15,4,0,,,,62.61,0,0,0,0
6,16,4,0,,,,66.81,0,0,0,0
6,17,4,0,,,,54.12,0,0,0,0
6,18,4,0,,,,39.9,0,0,0,0
6,19,4,0,,,,33.75,0,0,0,0
6,20,4,0,,,,36.93,0,0,0,0
6,21,4,0,,,,13.02,0,0,0,0
6,22,4,0,,,,13.86,0,0,0,0
6,23,4,0,,,,8.04,0,0,0,0
6,24,4,0,,,,7.86,0,0,0,0
6,1,5,0,,,,7.2,0,0,0,0
6,2,5,0,,,,9.48,0,0,0,0
6,3,5,0,,,,9.12,0,0,0,0
6,4,5,0,,,,12.69,0,0,0,0
6,5,5,0,,,,32.22,0,0,0,0
6,6,5,0,,,,60.3,0,0,0,0
6,7,5,0,,,,59.37,0,0,0,0
6,8,5,0,,,,68.28,0,0,0,0
6,9,5,0,,,,70.95,0,0,0,0
6,10,5,0,,,,64.23,0,0,0,0
6,11,5,0,,,,66.51,0,0,0,0
6,12,5,0,,,,65.25,0,0,0,0
6,13,5,0,,,,64.8,0,0,0,0
6,14,5,0,,,,61.17,0,0,0,0
6,15,5,0,,,,51.6,0,0,0,0
6,16,5,0,,,,52.8,0,0,0,0
6,17,5,0,,,,45.12,0,0,0,0
6,18,5,0,,,,30.81,0,0,0,0
6,19,5,0,,,,28.65,0,0,0,0
6,20,5,0,,,,30.03,0,0,0,0
6,21,5,0,,,,12.06,0,0,0,0
6,22,5,0,,,,9.45,0,0,0,0
6,23,5,0,,,,6.78,0,0,0,0
6,24,5,0,,,,8.1,0,0,0,0
6,1,6,0,,,,6.72,0,0,0,0
6,2,6,0,,,,6.99,0,0,0,0
6,3,6,0,,,,7.56,0,0,0,0
6,4,6,0,,,,8.94,0,0,0,0
6,5,6,0,,,,27.93,0,0,0,0
6,6,6,0,,,,51.84,0,0,0,0
6,7,6,0,,,,56.31,0,0,0,0
6,8,6,0,,,,63.3,0,0,0,0
6,9,6,0,,,,67.5,0,0,0,0
6,10,6,0,,,,58.56,0,0,0,0
6,11,6,0,,,,62.46,0,0,0,0
6,12,6,0,,,,53.01,0,0,0,0
6,13,6,0,,,,50.01,0,0,0,0
6,14,6,0,,,,44.52,0,0,0,0
6,15,6,0,,,,42.24,0,0,0,0
6,16,6,0,,,,41.61,0,0,0,0
6,17,6,0,,,,37.14,0,0,0,0
6,18,6,0,,,,13.32,0,0,0,0
6,19,6,0,,,,9.36,0,0,0,0
6,20,6,0,,,,12.48,0,0,0,0
6,21,6,0,,,,7.05,0,0,0,0
6,22,6,0,,,,5.52,0,0,0,0
6,23,6,0,,,,6.27,0,0,0,0
6,24,6,0,,,,4.86,0,0,0,0
6,1,7,0,,,,4.59,0,0,0,0
6,2,7,0,,,,4.62,0,0,0,0
6,3,7,0,,,,6.84,0,0,0,0
6,4,7,0,,,,5.13,0,0,0,0
6,5,7,0,,,,10.17,0,0,0,0
6,6,7,0,,,,20.58,0,0,0,0
6,7,7,0,,,,18.15,0,0,0,0
6,8,7,0,,,,23.88,0,0,0,0
6,9,7,0,,,,24.15,0,0,0,0
6,10,7,0,,,,22.62,0,0,0,0
6,11,7,0,,,,22.32,0,0,0,0
6,12,7,0,,,,20.52,0,0,0,0
6,13,7,0,,,,21.3,0,0,0,0
6,14,7,0,,,,20.91,0,0,0,0
6,15,7,0,,,,22.05,0,0,0,0
6,16,7,0,,,,16.41,0,0,0,0
6,17,7,0,,,,6.09,0,0,0,0
6,18,7,0,,,,7.77,0,0,0,0
6,19,7,0,,,,6.15,0,0,0,0
6,20,7,0,,,,7.8,0,0,0,0
6,21,7,0,,,,5.49,0,0,0,0
6,22,7,0,,,,4.32,0,0,0,0
6,23,7,0,,,,4.53,0,0,0,0
6,24,7,0,,,,4.47,0,0,0,0
6,1,1,0,,,,4.8,0,0,0,0
6,2,1,0,,,,4.44,0,0,0,0
6,3,1,0,,,,4.41,0,0,0,0
6,4,1,0,,,,4.83,0,0,0,0
6,5,1,0,,,,7.26,0,0,0,0
6,6,1,0,,,,5.16,0,0,0,0
6,7,1,0,,,,4.53,0,0,0,0
6,8,1,0,,,,4.23,0,0,0,0
6,9,1,0,,,,4.83,0,0,0,0
6,10,1,0,,,,4.14,0,0,0,0
6,11,1,0,,,,5.22,0,0,0,0
6,12,1,0,,,,5.19,0,0,0,0
6,13,1,0,,,,4.17,0,0,0,0
6,14,1,0,,,,4.35,0,0,0,0
6,15,1,0,,,,4.29,0,0,0,0
6,16,1,0,,,,4.2,0,0,0,0
6,17,1,0,,,,5.46,0,0,0,0
6,18,1,0,,,,4.68,0,0,0,0
6,19,1,0,,,,4.23,0,0,0,0
6,20,1,0,,,,4.14,0,0,0,0
6,21,1,0,,,,4.32,0,0,0,0
6,22,1,0,,,,4.77,0,0,0,0
6,23,1,0,,,,5.85,0,0,0,0
6,24,1,0,,,,4.5,0,0,0,0
6,1,2,0,,,,8.01,0,0,0,0
6,2,2,0,,,,6.21,0,0,0,0
6,3,2,0,,,,5.52,0,0,0,0
6,4,2,0,,,,7.05,0,0,0,0
6,5,2,0,,,,21.09,0,0,0,0
6,6,2,0,,,,47.25,0,0,0,0
6,7,2,0,,,,48.57,0,0,0,0
6,8,2,0,,,,60.51,0,0,0,0
6,9,2,0,,,,59.19,0,0,0,0
6,10,2,0,,,,58.89,0,0,0,0
6,11,2,0,,,,59.28,0,0,0,0
6,12,2,0,,,,60.36,0,0,0,0
6,13,2,0,,,,57.03,0,0,0,0
6,14,2,0,,,,59.43,0,0,0,0
6,15,2,0,,,,54.93,0,0,0,0
6,16,2,0,,,,55.2,0,0,0,0
6,17,2,0,,,,45.24,0,0,0,0
6,18,2,0,,,,12.12,0,0,0,0
6,19,2,0,,,,10.68,0,0,0,0
6,20,2,0,,,,8.37,0,0,0,0
6,21,2,0,,,,10.71,0,0,0,0
6,22,2,0,,,,6.39,0,0,0,0
6,23,2,0,,,,5.91,0,0,0,0
6,24,2,0,,,,5.25,0,0,0,0
6,1,3,0,,,,5.73,0,0,0,0
6,2,3,0,,,,5.37,0,0,0,0
6,3,3,0,,,,6.69,0,0,0,0
6,4,3,0,,,,8.01,0,0,0,0
6,5,3,0,,,,22.95,0,0,0,0
6,6,3,0,,,,48.36,0,0,0,0
6,7,3,0,,,,49.8,0,0,0,0
6,8,3,0,,,,63.21,0,0,0,0
6,9,3,0,,,,60.57,0,0,0,0
6,10,3,0,,,,63.54,0,0,0,0
6,11,3,0,,,,63.75,0,0,0,0
6,12,3,0,,,,65.91,0,0,0,0
6,13,3,0,,,,64.8,0,0,0,0
6,14,3,0,,,,67.74,0,0,0,0
6,15,3,0,,,,63.3,0,0,0,0
6,16,3,0,,,,62.67,0,0,0,0
6,17,3,0,,,,55.23,0,0,0,0
6,18,3,0,,,,17.82,0,0,0,0
6,19,3,0,,,,17.67,0,0,0,0
6,20,3,0,,,,9.69,0,0,0,0
6,21,3,0,,,,10.47,0,0,0,0
6,22,3,0,,,,8.88,0,0,0,0
6,23,3,0,,,,7.65,0,0,0,0
6,24,3,0,,,,6.93,0,0,0,0
6,1,4,0,,,,7.2,0,0,0,0
6,2,4,0,,,,8.82,0,0,0,0
6,3,4,0,,,,8.34,0,0,0,0
6,4,4,0,,,,9.03,0,0,0,0
6,5,4,0,,,,25.77,0,0,0,0
6,6,4,0,,,,51.57,0,0,0,0
6,7,4,0,,,,50.25,0,0,0,0
6,8,4,0,,,,63.9,0,0,0,0
6,9,4,0,,,,59.67,0,0,0,0
6,10,4,0,,,,54.54,0,0,0,0
6,11,4,0,,,,46.59,0,0,0,0
6,12,4,0,,,,46.5,0,0,0,0
6,13,4,0,,,,40.92,0,0,0,0
6,14,4,0,,,,42.69,0,0,0,0
6,15,4,0,,,,40.5,0,0,0,0
6,16,4,0,,,,44.67,0,0,0,0
6,17,4,0,,,,42.72,0,0,0,0
6,18,4,0,,,,26.97,0,0,0,0
6,19,4,0,,,,29.1,0,0,0,0
6,20,4,0,,,,26.16,0,0,0,0
6,21,4,0,,,,13.95,0,0,0,0
6,22,4,0,,,,8.73,0,0,0,0
6,23,4,0,,,,8.79,0,0,0,0
6,24,4,0,,,,5.46,0,0,0,0
6,1,5,0,,,,5.25,0,0,0,0
6,2,5,0,,,,5.43,0,0,0,0
6,3,5,0,,,,5.22,0,0,0,0
6,4,5,0,,,,7.62,0,0,0,0
6,5,5,0,,,,16.5,0,0,0,0
6,6,5,0,,,,36.42,0,0,0,0
6,7,5,0,,,,48,0,0,0,0
6,8,5,0,,,,50.82,0,0,0,0
6,9,5,0,,,,50.37,0,0,0,0
6,10,5,0,,,,44.88,0,0,0,0
6,11,5,0,,,,41.28,0,0,0,0
6,12,5,0,,,,46.05,0,0,0,0
6,13,5,0,,,,42.69,0,0,0,0
6,14,5,0,,,,46.92,0,0,0,0
6,15,5,0,,,,45.36,0,0,0,0
6,16,5,0,,,,48.33,0,0,0,0
6,17,5,0,,,,43.14,0,0,0,0
6,18,5,0,,,,24.48,0,0,0,0
6,19,5,0,,,,23.73,0,0,0,0
6,20,5,0,,,,22.92,0,0,0,0
6,21,5,0,,,,13.62,0,0,0,0
6,22,5,0,,,,8.94,0,0,0,0
6,23,5,0,,,,9.06,0,0,0,0
6,24,5,0,,,,5.64,0,0,0,0
7,1,6,0,,,,7.2,0,0,0,0
7,2,6,0,,,,6.54,0,0,0,0
7,3,6,0,,,,6.66,0,0,0,0
7,4,6,0,,,,7.26,0,0,0,0
7,5,6,0,,,,15.9,0,0,0,0
7,6,6,0,,,,33.09,0,0,0,0
7,7,6,0,,,,39.69,0,0,0,0
7,8,6,0,,,,41.28,0,0,0,0
7,9,6,0,,,,41.13,0,0,0,0
7,10,6,0,,,,44.01,0,0,0,0
7,11,6,0,,,,44.76,0,0,0,0
7,12,6,0,,,,51.09,0,0,0,0
7,13,6,0,,,,44.25,0,0,0,0
7,14,6,0,,,,49.62,0,0,0,0
7,15,6,0,,,,57.39,0,0,0,0
7,16,6,0,,,,61.8,0,0,0,0
7,17,6,0,,,,54.6,0,0,0,0
7,18,6,0,,,,14.58,0,0,0,0
7,19,6,0,,,,8.94,0,0,0,0
7,20,6,0,,,,9.03,0,0,0,0
7,21,6,0,,,,6.6,0,0,0,0
7,22,6,0,,,,6.66,0,0,0,0
7,23,6,0,,,,9.15,0,0,0,0
7,24,6,0,,,,5.19,0,0,0,0
7,1,7,0,,,,5.31,0,0,0,0
7,2,7,0,,,,10.74,0,0,0,0
7,3,7,0,,,,15.66,0,0,0,0
7,4,7,0,,,,15.24,0,0,0,0
7,5,7,0,,,,17.01,0,0,0,0
7,6,7,0,,,,25.29,0,0,0,0
7,7,7,0,,,,21,0,0,0,0
7,8,7,0,,,,19.23,0,0,0,0
7,9,7,0,,,,17.13,0,0,0,0
7,10,7,0,,,,20.1,0,0,0,0
7,11,7,0,,,,17.79,0,0,0,0
7,12,7,0,,,,20.34,0,0,0,0
7,13,7,0,,,,15.6,0,0,0,0
7,14,7,0,,,,19.5,0,0,0,0
7,15,7,0,,,,19.02,0,0,0,0
7,16,7,0,,,,15.69,0,0,0,0
7,17,7,0,,,,7.62,0,0,0,0
7,18,7,0,,,,7.74,0,0,0,0
7,19,7,0,,,,8.4,0,0,0,0
7,20,7,0,,,,6.9,0,0,0,0
7,21,7,0,,,,5.07,0,0,0,0
7,22,7,0,,,,7.59,0,0,0,0
7,23,7,0,,,,5.07,0,0,0,0
7,24,7,0,,,,5.04,0,0,0,0
7,1,1,0,,,,5.46,0,0,0,0
7,2,1,0,,,,5.85,0,0,0,0
7,3,1,0,,,,5.94,0,0,0,0
7,4,1,0,,,,5.79,0,0,0,0
7,5,1,0,,,,5.46,0,0,0,0
7,6,1,0,,,,7.5,0,0,0,0
7,7,1,0,,,,5.19,0,0,0,0
7,8,1,0,,,,5.22,0,0,0,0
7,9,1,0,,,,5.61,0,0,0,0
7,10,1,0,,,,5.13,0,0,0,0
7,11,1,0,,,,5.19,0,0,0,0
7,12,1,0,,,,7.47,0,0,0,0
7,13,1,0,,,,5.22,0,0,0,0
7,14,1,0,,,,5.34,0,0,0,0
7,15,1,0,,,,5.04,0,0,0,0
7,16,1,0,,,,5.1,0,0,0,0
7,17,1,0,,,,5.49,0,0,0,0
7,18,1,0,,,,7.35,0,0,0,0
7,19,1,0,,,,5.22,0,0,0,0
7,20,1,0,,,,5.64,0,0,0,0
7,21,1,0,,,,5.46,0,0,0,0
7,22,1,0,,,,6.54,0,0,0,0
7,23,1,0,,,,5.55,0,0,0,0
7,24,1,0,,,,10.02,0,0,0,0
7,1,2,0,,,,8.04,0,0,0,0
7,2,2,0,,,,9.09,0,0,0,0
7,3,2,0,,,,9.33,0,0,0,0
7,4,2,0,,,,10.59,0,0,0,0
7,5,2,0,,,,30.96,0,0,0,0
7,6,2,0,,,,46.74,0,0,0,0
7,7,2,0,,,,51.15,0,0,0,0
7,8,2,0,,,,63.63,0,0,0,0
7,9,2,0,,,,64.38,0,0,0,0
7,10,2,0,,,,58.5,0,0,0,0
7,11,2,0,,,,51.21,0,0,0,0
7,12,2,0,,,,52.05,0,0,0,0
7,13,2,0,,,,52.56,0,0,0,0
7,14,2,0,,,,56.1,0,0,0,0
7,15,2,0,,,,54.72,0,0,0,0
7,16,2,0,,,,60.54,0,0,0,0
7,17,2,0,,,,44.64,0,0,0,0
7,18,2,0,,,,15.21,0,0,0,0
7,19,2,0,,,,7.77,0,0,0,0
7,20,2,0,,,,12.24,0,0,0,0
7,21,2,0,,,,7.11,0,0,0,0
7,22,2,0,,,,7.08,0,0,0,0
7,23,2,0,,,,5.67,0,0,0,0
7,24,2,0,,,,6.3,0,0,0,0
7,1,3,0,,,,8.22,0,0,0,0
7,2,3,0,,,,8.34,0,0,0,0
7,3,3,0,,,,7.98,0,0,0,0
7,4,3,0,,,,9.45,0,0,0,0
7,5,3,0,,,,30.42,0,0,0,0
7,6,3,0,,,,50.25,0,0,0,0
7,7,3,0,,,,51.3,0,0,0,0
7,8,3,0,,,,65.88,0,0,0,0
7,9,3,0,,,,64.47,0,0,0,0
7,10,3,0,,,,60,0,0,0,0
7,11,3,0,,,,61.68,0,0,0,0
7,12,3,0,,,,64.08,0,0,0,0
7,13,3,0,,,,59.64,0,0,0,0
7,14,3,0,,,,62.04,0,0,0,0
7,15,3,0,,,,58.47,0,0,0,0
7,16,3,0,,,,61.2,0,0,0,0
7,17,3,0,,,,46.29,0,0,0,0
7,18,3,0,,,,14.1,0,0,0,0
7,19,3,0,,,,11.25,0,0,0,0
7,20,3,0,,,,12.18,0,0,0,0
7,21,3,0,,,,7.32,0,0,0,0
7,22,3,0,,,,8.28,0,0,0,0
7,23,3,0,,,,9.15,0,0,0,0
7,24,3,0,,,,11.31,0,0,0,0
7,1,4,0,,,,8.94,0,0,0,0
7,2,4,0,,,,11.52,0,0,0,0
7,3,4,0,,,,11.91,0,0,0,0
7,4,4,0,,,,15.84,0,0,0,0
7,5,4,0,,,,37.2,0,0,0,0
7,6,4,0,,,,57.39,0,0,0,0
7,7,4,0,,,,59.82,0,0,0,0
7,8,4,0,,,,70.08,0,0,0,0
7,9,4,0,,,,68.82,0,0,0,0
7,10,4,0,,,,68.4,0,0,0,0
7,11,4,0,,,,67.29,0,0,0,0
7,12,4,0,,,,67.95,0,0,0,0
7,13,4,0,,,,67.65,0,0,0,0
7,14,4,0,,,,67.56,0,0,0,0
7,15,4,0,,,,66.93,0,0,0,0
7,16,4,0,,,,68.07,0,0,0,0
7,17,4,0,,,,57.6,0,0,0,0
7,18,4,0,,,,38.01,0,0,0,0
7,19,4,0,,,,32.43,0,0,0,0
7,20,4,0,,,,38.37,0,0,0,0
7,21,4,0,,,,14.67,0,0,0,0
7,22,4,0,,,,11.7,0,0,0,0
7,23,4,0,,,,10.83,0,0,0,0
7,24,4,0,,,,11.7,0,0,0,0
7,1,5,0,,,,13.2,0,0,0,0
7,2,5,0,,,,13.41,0,0,0,0
7,3,5,0,,,,15.18,0,0,0,0
7,4,5,0,,,,16.5,0,0,0,0
7,5,5,0,,,,38.76,0,0,0,0
7,6,5,0,,,,62.04,0,0,0,0
7,7,5,0,,,,62.91,0,0,0,0
7,8,5,0,,,,72.3,0,0,0,0
7,9,5,0,,,,75.84,0,0,0,0
7,10,5,0,,,,71.34,0,0,0,0
7,11,5,0,,,,73.11,0,0,0,0
7,12,5,0,,,,71.37,0,0,0,0
7,13,5,0,,,,64.23,0,0,0,0
7,14,5,0,,,,66.96,0,0,0,0
7,15,5,0,,,,65.46,0,0,0,0
7,16,5,0,,,,65.85,0,0,0,0
7,17,5,0,,,,53.79,0,0,0,0
7,18,5,0,,,,37.68,0,0,0,0
7,19,5,0,,,,31.68,0,0,0,0
7,20,5,0,,,,36.3,0,0,0,0
7,21,5,0,,,,10.74,0,0,0,0
7,22,5,0,,,,12.96,0,0,0,0
7,23,5,0,,,,8.22,0,0,0,0
7,24,5,0,,,,10.56,0,0,0,0
7,1,6,0,,,,9.84,0,0,0,0
7,2,6,0,,,,13.08,0,0,0,0
7,3,6,0,,,,11.94,0,0,0,0
7,4,6,0,,,,16.68,0,0,0,0
7,5,6,0,,,,39.54,0,0,0,0
7,6,6,0,,,,63.69,0,0,0,0
7,7,6,0,,,,61.92,0,0,0,0
7,8,6,0,,,,72.45,0,0,0,0
7,9,6,0,,,,70.62,0,0,0,0
7,10,6,0,,,,68.28,0,0,0,0
7,11,6,0,,,,67.32,0,0,0,0
7,12,6,0,,,,66.66,0,0,0,0
7,13,6,0,,,,66.54,0,0,0,0
7,14,6,0,,,,65.34,0,0,0,0
7,15,6,0,,,,65.58,0,0,0,0
7,16,6,0,,,,66.09,0,0,0,0
7,17,6,0,,,,50.31,0,0,0,0
7,18,6,0,,,,14.88,0,0,0,0
7,19,6,0,,,,11.49,0,0,0,0
7,20,6,0,,,,12.99,0,0,0,0
7,21,6,0,,,,8.82,0,0,0,0
7,22,6,0,,,,8.85,0,0,0,0
7,23,6,0,,,,8.76,0,0,0,0
7,24,6,0,,,,8.76,0,0,0,0
7,1,7,0,,,,9.36,0,0,0,0
7,2,7,0,,,,10.17,0,0,0,0
7,3,7,0,,,,9.69,0,0,0,0
7,4,7,0,,,,12.48,0,0,0,0
7,5,7,0,,,,21.03,0,0,0,0
7,6,7,0,,,,34.95,0,0,0,0
7,7,7,0,,,,30.87,0,0,0,0
7,8,7,0,,,,29.43,0,0,0,0
7,9,7,0,,,,30.51,0,0,0,0
7,10,7,0,,,,30.75,0,0,0,0
7,11,7,0,,,,29.73,0,0,0,0
7,12,7,0,,,,31.5,0,0,0,0
7,13,7,0,,,,29.76,0,0,0,0
7,14,7,0,,,,30.81,0,0,0,0
7,15,7,0,,,,29.31,0,0,0,0
7,16,7,0,,,,21.03,0,0,0,0
7,17,7,0,,,,12.63,0,0,0,0
7,18,7,0,,,,15.78,0,0,0,0
7,19,7,0,,,,10.77,0,0,0,0
7,20,7,0,,,,16.41,0,0,0,0
7,21,7,0,,,,11.07,0,0,0,0
7,22,7,0,,,,10.95,0,0,0,0
7,23,7,0,,,,14.55,0,0,0,0
7,24,7,0,,,,13.14,0,0,0,0
7,1,1,0,,,,15.3,0,0,0,0
7,2,1,0,,,,16.26,0,0,0,0
7,3,1,0,,,,12.96,0,0,0,0
7,4,1,0,,,,13.44,0,0,0,0
7,5,1,0,,,,13.23,0,0,0,0
7,6,1,0,,,,12.99,0,0,0,0
7,7,1,0,,,,12.39,0,0,0,0
7,8,1,0,,,,11.79,0,0,0,0
7,9,1,0,,,,11.43,0,0,0,0
7,10,1,0,,,,11.1,0,0,0,0
7,11,1,0,,,,10.2,0,0,0,0
7,12,1,0,,,,7.92,0,0,0,0
7,13,1,0,,,,7.83,0,0,0,0
7,14,1,0,,,,7.17,0,0,0,0
7,15,1,0,,,,7.8,0,0,0,0
7,16,1,0,,,,6.33,0,0,0,0
7,17,1,0,,,,7.71,0,0,0,0
7,18,1,0,,,,8.82,0,0,0,0
7,19,1,0,,,,8.82,0,0,0,0
7,20,1,0,,,,9.72,0,0,0,0
7,21,1,0,,,,9.3,0,0,0,0
7,22,1,0,,,,10.29,0,0,0,0
7,23,1,0,,,,10.74,0,0,0,0
7,24,1,0,,,,16.53,0,0,0,0
7,1,2,0,,,,18.39,0,0,0,0
7,2,2,0,,,,17.4,0,0,0,0
7,3,2,0,,,,21.84,0,0,0,0
7,4,2,0,,,,28.53,0,0,0,0
7,5,2,0,,,,42.45,0,0,0,0
7,6,2,0,,,,71.55,0,0,0,0
7,7,2,0,,,,65.37,0,0,0,0
7,8,2,0,,,,77.67,0,0,0,0
7,9,2,0,,,,75.54,0,0,0,0
7,10,2,0,,,,71.85,0,0,0,0
7,11,2,0,,,,66.75,0,0,0,0
7,12,2,0,,,,60.15,0,0,0,0
7,13,2,0,,,,56.58,0,0,0,0
7,14,2,0,,,,58.5,0,0,0,0
7,15,2,0,,,,51.99,0,0,0,0
7,16,2,0,,,,50.55,0,0,0,0
7,17,2,0,,,,38.34,0,0,0,0
7,18,2,0,,,,12,0,0,0,0
7,19,2,0,,,,7.74,0,0,0,0
7,20,2,0,,,,11.55,0,0,0,0
7,21,2,0,,,,6.96,0,0,0,0
7,22,2,0,,,,7.29,0,0,0,0
7,23,2,0,,,,7.05,0,0,0,0
7,24,2,0,,,,6.63,0,0,0,0
7,1,3,0,,,,9.09,0,0,0,0
7,2,3,0,,,,6.6,0,0,0,0
7,3,3,0,,,,7.23,0,0,0,0
7,4,3,0,,,,8.91,0,0,0,0
7,5,3,0,,,,28.35,0,0,0,0
7,6,3,0,,,,54.54,0,0,0,0
7,7,3,0,,,,58.98,0,0,0,0
7,8,3,0,,,,71.82,0,0,0,0
7,9,3,0,,,,63.84,0,0,0,0
7,10,3,0,,,,62.16,0,0,0,0
7,11,3,0,,,,50.34,0,0,0,0
7,12,3,0,,,,49.35,0,0,0,0
7,13,3,0,,,,46.89,0,0,0,0
7,14,3,0,,,,49.32,0,0,0,0
7,15,3,0,,,,46.47,0,0,0,0
7,16,3,0,,,,53.64,0,0,0,0
7,17,3,0,,,,40.41,0,0,0,0
7,18,3,0,,,,13.86,0,0,0,0
7,19,3,0,,,,10.17,0,0,0,0
7,20,3,0,,,,11.55,0,0,0,0
7,21,3,0,,,,7.68,0,0,0,0
7,22,3,0,,,,8.46,0,0,0,0
7,23,3,0,,,,8.49,0,0,0,0
7,24,3,0,,,,9.57,0,0,0,0
7,1,4,0,,,,8.31,0,0,0,0
7,2,4,0,,,,9.18,0,0,0,0
7,3,4,0,,,,9.48,0,0,0,0
7,4,4,0,,,,11.31,0,0,0,0
7,5,4,0,,,,31.26,0,0,0,0
7,6,4,0,,,,59.52,0,0,0,0
7,7,4,0,,,,58.68,0,0,0,0
7,8,4,0,,,,70.86,0,0,0,0
7,9,4,0,,,,66.39,0,0,0,0
7,10,4,0,,,,66.27,0,0,0,0
7,11,4,0,,,,66.69,0,0,0,0
7,12,4,0,,,,67.59,0,0,0,0
7,13,4,0,,,,64.95,0,0,0,0
7,14,4,0,,,,65.13,0,0,0,0
7,15,4,0,,,,66.33,0,0,0,0
7,16,4,0,,,,62.64,0,0,0,0
7,17,4,0,,,,58.47,0,0,0,0
7,18,4,0,,,,36.48,0,0,0,0
7,19,4,0,,,,36.42,0,0,0,0
7,20,4,0,,,,36.84,0,0,0,0
7,21,4,0,,,,12.12,0,0,0,0
7,22,4,0,,,,15.03,0,0,0,0
7,23,4,0,,,,10.2,0,0,0,0
7,24,4,0,,,,10.26,0,0,0,0
7,1,5,0,,,,10.89,0,0,0,0
7,2,5,0,,,,12.99,0,0,0,0
7,3,5,0,,,,16.23,0,0,0,0
7,4,5,0,,,,16.11,0,0,0,0
7,5,5,0,,,,37.83,0,0,0,0
7,6,5,0,,,,64.56,0,0,0,0
7,7,5,0,,,,63.87,0,0,0,0
7,8,5,0,,,,74.94,0,0,0,0
7,9,5,0,,,,71.7,0,0,0,0
7,10,5,0,,,,69.96,0,0,0,0
7,11,5,0,,,,68.91,0,0,0,0
7,12,5,0,,,,69.63,0,0,0,0
7,13,5,0,,,,68.07,0,0,0,0
7,14,5,0,,,,69.15,0,0,0,0
7,15,5,0,,,,64.68,0,0,0,0
7,16,5,0,,,,62.85,0,0,0,0
7,17,5,0,,,,54.69,0,0,0,0
7,18,5,0,,,,34.02,0,0,0,0
7,19,5,0,,,,33.42,0,0,0,0
7,20,5,0,,,,35.97,0,0,0,0
7,21,5,0,,,,13.02,0,0,0,0
7,22,5,0,,,,15.42,0,0,0,0
7,23,5,0,,,,11.34,0,0,0,0
7,24,5,0,,,,11.91,0,0,0,0
7,1,6,0,,,,12.03,0,0,0,0
7,2,6,0,,,,13.14,0,0,0,0
7,3,6,0,,,,14.73,0,0,0,0
7,4,6,0,,,,16.62,0,0,0,0
7,5,6,0,,,,36.75,0,0,0,0
7,6,6,0,,,,62.52,0,0,0,0
7,7,6,0,,,,64.56,0,0,0,0
7,8,6,0,,,,74.43,0,0,0,0
7,9,6,0,,,,74.25,0,0,0,0
7,10,6,0,,,,68.43,0,0,0,0
7,11,6,0,,,,69.66,0,0,0,0
7,12,6,0,,,,70.65,0,0,0,0
7,13,6,0,,,,67.8,0,0,0,0
7,14,6,0,,,,67.56,0,0,0,0
7,15,6,0,,,,67.98,0,0,0,0
7,16,6,0,,,,62.73,0,0,0,0
7,17,6,0,,,,51.18,0,0,0,0
7,18,6,0,,,,16.71,0,0,0,0
7,19,6,0,,,,10.86,0,0,0,0
7,20,6,0,,,,13.53,0,0,0,0
7,21,6,0,,,,10.11,0,0,0,0
7,22,6,0,,,,8.64,0,0,0,0
7,23,6,0,,,,10.38,0,0,0,0
7,24,6,0,,,,9.81,0,0,0,0
7,1,7,0,,,,11.13,0,0,0,0
7,2,7,0,,,,10.86,0,0,0,0
7,3,7,0,,,,11.01,0,0,0,0
7,4,7,0,,,,13.83,0,0,0,0
7,5,7,0,,,,20.67,0,0,0,0
7,6,7,0,,,,34.08,0,0,0,0
7,7,7,0,,,,31.17,0,0,0,0
7,8,7,0,,,,31.08,0,0,0,0
7,9,7,0,,,,30.99,0,0,0,0
7,10,7,0,,,,32.19,0,0,0,0
7,11,7,0,,,,30.66,0,0,0,0
7,12,7,0,,,,31.11,0,0,0,0
7,13,7,0,,,,29.28,0,0,0,0
7,14,7,0,,,,31.2,0,0,0,0
7,15,7,0,,,,29.31,0,0,0,0
7,16,7,0,,,,21.81,0,0,0,0
7,17,7,0,,,,11.67,0,0,0,0
7,18,7,0,,,,13.83,0,0,0,0
7,19,7,0,,,,12.54,0,0,0,0
7,20,7,0,,,,15.45,0,0,0,0
7,21,7,0,,,,12.18,0,0,0,0
7,22,7,0,,,,11.55,0,0,0,0
7,23,7,0,,,,12.72,0,0,0,0
7,24,7,0,,,,13.02,0,0,0,0
7,1,1,0,,,,12.63,0,0,0,0
7,2,1,0,,,,14.64,0,0,0,0
7,3,1,0,,,,14.85,0,0,0,0
7,4,1,0,,,,18.84,0,0,0,0
7,5,1,0,,,,12.39,0,0,0,0
7,6,1,0,,,,13.68,0,0,0,0
7,7,1,0,,,,15.24,0,0,0,0
7,8,1,0,,,,13.95,0,0,0,0
7,9,1,0,,,,14.25,0,0,0,0
7,10,1,0,,,,15.33,0,0,0,0
7,11,1,0,,,,12.93,0,0,0,0
7,12,1,0,,,,12.42,0,0,0,0
7,13,1,0,,,,12.96,0,0,0,0
7,14,1,0,,,,12.51,0,0,0,0
7,15,1,0,,,,11.01,0,0,0,0
7,16,1,0,,,,12.57,0,0,0,0
7,17,1,0,,,,12.51,0,0,0,0
7,18,1,0,,,,11.88,0,0,0,0
7,19,1,0,,,,10.8,0,0,0,0
7,20,1,0,,,,10.59,0,0,0,0
7,21,1,0,,,,12.66,0,0,0,0
7,22,1,0,,,,15.21,0,0,0,0
7,23,1,0,,,,13.59,0,0,0,0
7,24,1,0,,,,14.61,0,0,0,0
7,1,2,0,,,,16.77,0,0,0,0
7,2,2,0,,,,17.07,0,0,0,0
7,3,2,0,,,,21.96,0,0,0,0
7,4,2,0,,,,28.65,0,0,0,0
7,5,2,0,,,,40.38,0,0,0,0
7,6,2,0,,,,69.99,0,0,0,0
7,7,2,0,,,,67.26,0,0,0,0
7,8,2,0,,,,77.04,0,0,0,0
7,9,2,0,,,,74.91,0,0,0,0
7,10,2,0,,,,69.33,0,0,0,0
7,11,2,0,,,,68.19,0,0,0,0
7,12,2,0,,,,65.7,0,0,0,0
7,13,2,0,,,,66.66,0,0,0,0
7,14,2,0,,,,63.33,0,0,0,0
7,15,2,0,,,,66.84,0,0,0,0
7,16,2,0,,,,67.41,0,0,0,0
7,17,2,0,,,,52.29,0,0,0,0
7,18,2,0,,,,16.56,0,0,0,0
7,19,2,0,,,,11.07,0,0,0,0
7,20,2,0,,,,12.69,0,0,0,0
7,21,2,0,,,,11.4,0,0,0,0
7,22,2,0,,,,10.86,0,0,0,0
7,23,2,0,,,,10.29,0,0,0,0
7,24,2,0,,,,10.74,0,0,0,0
7,1,3,0,,,,10.23,0,0,0,0
7,2,3,0,,,,11.37,0,0,0,0
7,3,3,0,,,,13.68,0,0,0,0
7,4,3,0,,,,15.96,0,0,0,0
7,5,3,0,,,,37.62,0,0,0,0
7,6,3,0,,,,64.32,0,0,0,0
7,7,3,0,,,,63.27,0,0,0,0
7,8,3,0,,,,72.45,0,0,0,0
7,9,3,0,,,,69,0,0,0,0
7,10,3,0,,,,68.01,0,0,0,0
7,11,3,0,,,,64.65,0,0,0,0
7,12,3,0,,,,64.95,0,0,0,0
7,13,3,0,,,,61.5,0,0,0,0
7,14,3,0,,,,57.6,0,0,0,0
7,15,3,0,,,,55.11,0,0,0,0
7,16,3,0,,,,58.89,0,0,0,0
7,17,3,0,,,,47.37,0,0,0,0
7,18,3,0,,,,14.31,0,0,0,0
7,19,3,0,,,,10.14,0,0,0,0
7,20,3,0,,,,13.14,0,0,0,0
7,21,3,0,,,,9.21,0,0,0,0
7,22,3,0,,,,9,0,0,0,0
7,23,3,0,,,,10.23,0,0,0,0
7,24,3,0,,,,8.94,0,0,0,0
7,1,4,0,,,,9.3,0,0,0,0
7,2,4,0,,,,11.58,0,0,0,0
7,3,4,0,,,,10.77,0,0,0,0
7,4,4,0,,,,10.95,0,0,0,0
7,5,4,0,,,,22.5,0,0,0,0
7,6,4,0,,,,46.05,0,0,0,0
7,7,4,0,,,,54,0,0,0,0
7,8,4,0,,,,57.21,0,0,0,0
7,9,4,0,,,,54.54,0,0,0,0
7,10,4,0,,,,44.19,0,0,0,0
7,11,4,0,,,,59.04,0,0,0,0
7,12,4,0,,,,59.88,0,0,0,0
7,13,4,0,,,,65.88,0,0,0,0
7,14,4,0,,,,57.99,0,0,0,0
7,15,4,0,,,,63.99,0,0,0,0
7,16,4,0,,,,60.81,0,0,0,0
7,17,4,0,,,,57.54,0,0,0,0
7,18,4,0,,,,38.49,0,0,0,0
7,19,4,0,,,,33.9,0,0,0,0
7,20,4,0,,,,35.43,0,0,0,0
7,21,4,0,,,,13.47,0,0,0,0
7,22,4,0,,,,14.07,0,0,0,0
7,23,4,0,,,,11.88,0,0,0,0
7,24,4,0,,,,11.04,0,0,0,0
7,1,5,0,,,,10.62,0,0,0,0
7,2,5,0,,,,10.62,0,0,0,0
7,3,5,0,,,,11.67,0,0,0,0
7,4,5,0,,,,13.38,0,0,0,0
7,5,5,0,,,,33.54,0,0,0,0
7,6,5,0,,,,56.55,0,0,0,0
7,7,5,0,,,,62.37,0,0,0,0
7,8,5,0,,,,69.9,0,0,0,0
7,9,5,0,,,,70.02,0,0,0,0
7,10,5,0,,,,67.71,0,0,0,0
7,11,5,0,,,,71.19,0,0,0,0
7,12,5,0,,,,68.91,0,0,0,0
7,13,5,0,,,,71.13,0,0,0,0
7,14,5,0,,,,68.76,0,0,0,0
7,15,5,0,,,,69.48,0,0,0,0
7,16,5,0,,,,69.06,0,0,0,0
7,17,5,0,,,,60.48,0,0,0,0
7,18,5,0,,,,39.57,0,0,0,0
7,19,5,0,,,,30.24,0,0,0,0
7,20,5,0,,,,36.3,0,0,0,0
7,21,5,0,,,,11.43,0,0,0,0
7,22,5,0,,,,14.67,0,0,0,0
7,23,5,0,,,,10.11,0,0,0,0
7,24,5,0,,,,10.29,0,0,0,0
7,1,6,0,,,,10.98,0,0,0,0
7,2,6,0,,,,12.12,0,0,0,0
7,3,6,0,,,,12.57,0,0,0,0
7,4,6,0,,,,15.84,0,0,0,0
7,5,6,0,,,,34.44,0,0,0,0
7,6,6,0,,,,59.49,0,0,0,0
7,7,6,0,,,,65.1,0,0,0,0
7,8,6,0,,,,71.1,0,0,0,0
7,9,6,0,,,,73.86,0,0,0,0
7,10,6,0,,,,66.63,0,0,0,0
7,11,6,0,,,,66.75,0,0,0,0
7,12,6,0,,,,63.48,0,0,0,0
7,13,6,0,,,,64.71,0,0,0,0
7,14,6,0,,,,61.83,0,0,0,0
7,15,6,0,,,,64.05,0,0,0,0
7,16,6,0,,,,65.58,0,0,0,0
7,17,6,0,,,,53.64,0,0,0,0
7,18,6,0,,,,17.61,0,0,0,0
7,19,6,0,,,,13.47,0,0,0,0
7,20,6,0,,,,15.24,0,0,0,0
7,21,6,0,,,,12.12,0,0,0,0
7,22,6,0,,,,10.62,0,0,0,0
7,23,6,0,,,,10.62,0,0,0,0
7,24,6,0,,,,11.64,0,0,0,0
7,1,7,0,,,,11.91,0,0,0,0
7,2,7,0,,,,11.91,0,0,0,0
7,3,7,0,,,,14.22,0,0,0,0
7,4,7,0,,,,11.64,0,0,0,0
7,5,7,0,,,,21.15,0,0,0,0
7,6,7,0,,,,34.47,0,0,0,0
7,7,7,0,,,,31.11,0,0,0,0
7,8,7,0,,,,30.69,0,0,0,0
7,9,7,0,,,,29.25,0,0,0,0
7,10,7,0,,,,30.51,0,0,0,0
7,11,7,0,,,,27.93,0,0,0,0
7,12,7,0,,,,31.14,0,0,0,0
7,13,7,0,,,,26.61,0,0,0,0
7,14,7,0,,,,29.52,0,0,0,0
7,15,7,0,,,,24,0,0,0,0
7,16,7,0,,,,20.76,0,0,0,0
7,17,7,0,,,,9.81,0,0,0,0
7,18,7,0,,,,13.11,0,0,0,0
7,19,7,0,,,,10.74,0,0,0,0
7,20,7,0,,,,12.87,0,0,0,0
7,21,7,0,,,,9.18,0,0,0,0
7,22,7,0,,,,10.14,0,0,0,0
7,23,7,0,,,,9.84,0,0,0,0
7,24,7,0,,,,10.74,0,0,0,0
7,1,1,0,,,,13.23,0,0,0,0
7,2,1,0,,,,10.98,0,0,0,0
7,3,1,0,,,,10.41,0,0,0,0
7,4,1,0,,,,10.5,0,0,0,0
7,5,1,0,,,,10.98,0,0,0,0
7,6,1,0,,,,10.83,0,0,0,0
7,7,1,0,,,,10.02,0,0,0,0
7,8,1,0,,,,12.12,0,0,0,0
7,9,1,0,,,,10.44,0,0,0,0
7,10,1,0,,,,9.54,0,0,0,0
7,11,1,0,,,,9.12,0,0,0,0
7,12,1,0,,,,9,0,0,0,0
7,13,1,0,,,,9.36,0,0,0,0
7,14,1,0,,,,10.83,0,0,0,0
7,15,1,0,,,,9.15,0,0,0,0
7,16,1,0,,,,9.93,0,0,0,0
7,17,1,0,,,,9.72,0,0,0,0
7,18,1,0,,,,10.68,0,0,0,0
7,19,1,0,,,,10.92,0,0,0,0
7,20,1,0,,,,10.35,0,0,0,0
7,21,1,0,,,,10.71,0,0,0,0
7,22,1,0,,,,9.48,0,0,0,0
7,23,1,0,,,,10.29,0,0,0,0
7,24,1,0,,,,12.72,0,0,0,0
7,1,2,0,,,,13.05,0,0,0,0
7,2,2,0,,,,11.67,0,0,0,0
7,3,2,0,,,,16.38,0,0,0,0
7,4,2,0,,,,16.59,0,0,0,0
7,5,2,0,,,,34.68,0,0,0,0
7,6,2,0,,,,57.09,0,0,0,0
7,7,2,0,,,,57.87,0,0,0,0
7,8,2,0,,,,66.96,0,0,0,0
7,9,2,0,,,,63.66,0,0,0,0
7,10,2,0,,,,60.96,0,0,0,0
7,11,2,0,,,,51.54,0,0,0,0
7,12,2,0,,,,53.55,0,0,0,0
7,13,2,0,,,,54.45,0,0,0,0
7,14,2,0,,,,54.66,0,0,0,0
7,15,2,0,,,,52.26,0,0,0,0
7,16,2,0,,,,55.38,0,0,0,0
7,17,2,0,,,,42.03,0,0,0,0
7,18,2,0,,,,17.7,0,0,0,0
7,19,2,0,,,,11.43,0,0,0,0
7,20,2,0,,,,14.91,0,0,0,0
7,21,2,0,,,,10.5,0,0,0,0
7,22,2,0,,,,10.2,0,0,0,0
7,23,2,0,,,,10.38,0,0,0,0
7,24,2,0,,,,10.08,0,0,0,0
7,1,3,0,,,,10.56,0,0,0,0
7,2,3,0,,,,10.62,0,0,0,0
7,3,3,0,,,,12.63,0,0,0,0
7,4,3,0,,,,11.85,0,0,0,0
7,5,3,0,,,,27.21,0,0,0,0
7,6,3,0,,,,52.08,0,0,0,0
7,7,3,0,,,,59.43,0,0,0,0
7,8,3,0,,,,68.97,0,0,0,0
7,9,3,0,,,,64.41,0,0,0,0
7,10,3,0,,,,64.05,0,0,0,0
7,11,3,0,,,,60.69,0,0,0,0
7,12,3,0,,,,65.22,0,0,0,0
7,13,3,0,,,,59.52,0,0,0,0
7,14,3,0,,,,62.88,0,0,0,0
7,15,3,0,,,,58.95,0,0,0,0
7,16,3,0,,,,64.65,0,0,0,0
7,17,3,0,,,,50.13,0,0,0,0
7,18,3,0,,,,20.22,0,0,0,0
7,19,3,0,,,,12.84,0,0,0,0
7,20,3,0,,,,15.57,0,0,0,0
7,21,3,0,,,,10.74,0,0,0,0
7,22,3,0,,,,11.19,0,0,0,0
7,23,3,0,,,,11.4,0,0,0,0
7,24,3,0,,,,13.38,0,0,0,0
7,1,4,0,,,,15.03,0,0,0,0
7,2,4,0,,,,14.13,0,0,0,0
7,3,4,0,,,,15.63,0,0,0,0
7,4,4,0,,,,18.09,0,0,0,0
7,5,4,0,,,,38.82,0,0,0,0
7,6,4,0,,,,60.9,0,0,0,0
7,7,4,0,,,,60.75,0,0,0,0
7,8,4,0,,,,70.14,0,0,0,0
7,9,4,0,,,,69.24,0,0,0,0
7,10,4,0,,,,67.95,0,0,0,0
7,11,4,0,,,,67.02,0,0,0,0
7,12,4,0,,,,67.59,0,0,0,0
7,13,4,0,,,,66.21,0,0,0,0
7,14,4,0,,,,66.6,0,0,0,0
7,15,4,0,,,,64.53,0,0,0,0
7,16,4,0,,,,63.27,0,0,0,0
7,17,4,0,,,,56.88,0,0,0,0
7,18,4,0,,,,41.01,0,0,0,0
7,19,4,0,,,,35.64,0,0,0,0
7,20,4,0,,,,39.51,0,0,0,0
7,21,4,0,,,,14.46,0,0,0,0
7,22,4,0,,,,14.97,0,0,0,0
7,23,4,0,,,,11.31,0,0,0,0
7,24,4,0,,,,12.15,0,0,0,0
7,1,5,0,,,,15.24,0,0,0,0
7,2,5,0,,,,12.9,0,0,0,0
7,3,5,0,,,,14.61,0,0,0,0
7,4,5,0,,,,19.59,0,0,0,0
7,5,5,0,,,,41.1,0,0,0,0
7,6,5,0,,,,61.26,0,0,0,0
7,7,5,0,,,,62.34,0,0,0,0
7,8,5,0,,,,70.38,0,0,0,0
7,9,5,0,,,,67.47,0,0,0,0
7,10,5,0,,,,64.17,0,0,0,0
7,11,5,0,,,,65.97,0,0,0,0
7,12,5,0,,,,61.8,0,0,0,0
7,13,5,0,,,,61.8,0,0,0,0
7,14,5,0,,,,61.83,0,0,0,0
7,15,5,0,,,,56.85,0,0,0,0
7,16,5,0,,,,59.16,0,0,0,0
7,17,5,0,,,,45.33,0,0,0,0
7,18,5,0,,,,32.61,0,0,0,0
7,19,5,0,,,,29.16,0,0,0,0
7,20,5,0,,,,32.7,0,0,0,0
7,21,5,0,,,,11.01,0,0,0,0
7,22,5,0,,,,13.62,0,0,0,0
7,23,5,0,,,,8.55,0,0,0,0
7,24,5,0,,,,9.36,0,0,0,0
7,1,6,0,,,,9.51,0,0,0,0
7,2,6,0,,,,10.32,0,0,0,0
7,3,6,0,,,,12.36,0,0,0,0
7,4,6,0,,,,12.27,0,0,0,0
7,5,6,0,,,,29.4,0,0,0,0
7,6,6,0,,,,49.17,0,0,0,0
7,7,6,0,,,,61.44,0,0,0,0
7,8,6,0,,,,66.78,0,0,0,0
7,9,6,0,,,,66.45,0,0,0,0
7,10,6,0,,,,61.74,0,0,0,0
7,11,6,0,,,,55.74,0,0,0,0
7,12,6,0,,,,53.55,0,0,0,0
7,13,6,0,,,,52.62,0,0,0,0
7,14,6,0,,,,55.74,0,0,0,0
7,15,6,0,,,,50.13,0,0,0,0
7,16,6,0,,,,56.49,0,0,0,0
7,17,6,0,,,,42.84,0,0,0,0
7,18,6,0,,,,16.92,0,0,0,0
7,19,6,0,,,,11.55,0,0,0,0
7,20,6,0,,,,14.55,0,0,0,0
7,21,6,0,,,,10.8,0,0,0,0
7,22,6,0,,,,11.76,0,0,0,0
7,23,6,0,,,,10.59,0,0,0,0
7,24,6,0,,,,10.5,0,0,0,0
7,1,7,0,,,,10.8,0,0,0,0
7,2,7,0,,,,12.69,0,0,0,0
7,3,7,0,,,,10.89,0,0,0,0
7,4,7,0,,,,11.19,0,0,0,0
7,5,7,0,,,,21.69,0,0,0,0
7,6,7,0,,,,34.02,0,0,0,0
7,7,7,0,,,,31.47,0,0,0,0
7,8,7,0,,,,30.66,0,0,0,0
7,9,7,0,,,,29.82,0,0,0,0
7,10,7,0,,,,30.33,0,0,0,0
7,11,7,0,,,,28.86,0,0,0,0
7,12,7,0,,,,28.59,0,0,0,0
7,13,7,0,,,,25.23,0,0,0,0
7,14,7,0,,,,25.17,0,0,0,0
7,15,7,0,,,,21.27,0,0,0,0
7,16,7,0,,,,17.82,0,0,0,0
7,17,7,0,,,,10.59,0,0,0,0
7,18,7,0,,,,14.1,0,0,0,0
7,19,7,0,,,,9.9,0,0,0,0
7,20,7,0,,,,14.49,0,0,0,0
7,21,7,0,,,,9.33,0,0,0,0
7,22,7,0,,,,9.75,0,0,0,0
7,23,7,0,,,,9.54,0,0,0,0
7,24,7,0,,,,10.47,0,0,0,0
7,1,1,0,,,,10.11,0,0,0,0
7,2,1,0,,,,10.68,0,0,0,0
7,3,1,0,,,,12.72,0,0,0,0
7,4,1,0,,,,11.16,0,0,0,0
7,5,1,0,,,,11.28,0,0,0,0
7,6,1,0,,,,10.38,0,0,0,0
7,7,1,0,,,,10.2,0,0,0,0
7,8,1,0,,,,10.92,0,0,0,0
7,9,1,0,,,,11.16,0,0,0,0
7,10,1,0,,,,12.93,0,0,0,0
7,11,1,0,,,,10.29,0,0,0,0
7,12,1,0,,,,10.95,0,0,0,0
7,13,1,0,,,,10.05,0,0,0,0
7,14,1,0,,,,10.47,0,0,0,0
7,15,1,0,,,,10.47,0,0,0,0
7,16,1,0,,,,11.88,0,0,0,0
7,17,1,0,,,,10.14,0,0,0,0
7,18,1,0,,,,8.01,0,0,0,0
7,19,1,0,,,,10.29,0,0,0,0
7,20,1,0,,,,9.39,0,0,0,0
7,21,1,0,,,,8.61,0,0,0,0
7,22,1,0,,,,9.27,0,0,0,0
7,23,1,0,,,,11.01,0,0,0,0
