Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature [C],Average Unmet Cooling Setpoint Difference [C],Indoor Relative Humidity [%],Equipment Electric Power [kWh],DHW Heating [kWh],Cooling Load [kWh],Heating Load [kWh],Solar Generation [W/kW]
7,24,7,0,,,,8,0,0,0,0
8,1,1,0,,,,9,0,0,0,0
8,2,1,0,,,,15,0,0,0,0
8,3,1,0,,,,20,0,0,0,0
8,4,1,0,,,,12,0,0,0,0
8,5,1,0,,,,16,0,0,0,0
8,6,1,0,,,,23,0,0,0,0
8,7,1,0,,,,32,0,0,0,0
8,8,1,0,,,,63,0,0,0,0
8,9,1,0,,,,45,0,0,0,0
8,10,1,0,,,,50,0,0,0,0
8,11,1,0,,,,47,0,0,0,0
8,12,1,0,,,,33,0,0,0,0
8,13,1,0,,,,32,0,0,0,0
8,14,1,0,,,,40,0,0,0,0
8,15,1,0,,,,32.04,0,0,0,0
8,16,1,0,,,,35,0,0,0,0
8,17,1,0,,,,18,0,0,0,0
8,18,1,0,,,,9,0,0,0,0
8,19,1,0,,,,7.4,0,0,0,0
8,20,1,0,,,,11.72,0,0,0,0
8,21,1,0,,,,17,0,0,0,0
8,22,1,0,,,,19,0,0,0,0
8,23,1,0,,,,8,0,0,0,0
8,24,1,0,,,,6,0,0,0,0
8,1,2,0,,,,11,0,0,0,0
8,2,2,0,,,,7,0,0,0,0
8,3,2,0,,,,8.52,0,0,0,0
8,4,2,0,,,,13,0,0,0,0
8,5,2,0,,,,15,0,0,0,0
8,6,2,0,,,,16,0,0,0,0
8,7,2,0,,,,29,0,0,0,0
8,8,2,0,,,,65.96,0,0,0,0
8,9,2,0,,,,51,0,0,0,0
8,10,2,0,,,,48,0,0,0,0
8,11,2,0,,,,48,0,0,0,0
8,12,2,0,,,,34,0,0,0,0
8,13,2,0,,,,38,0,0,0,0
8,14,2,0,,,,39,0,0,0,0
8,15,2,0,,,,40,0,0,0,0
8,16,2,0,,,,43,0,0,0,0
8,17,2,0,,,,16,0,0,0,0
8,18,2,0,,,,9,0,0,0,0
8,19,2,0,,,,9.96,0,0,0,0
8,20,2,0,,,,7,0,0,0,0
8,21,2,0,,,,12.08,0,0,0,0
8,22,2,0,,,,7.96,0,0,0,0
8,23,2,0,,,,6,0,0,0,0
8,24,2,0,,,,8,0,0,0,0
8,1,3,0,,,,8,0,0,0,0
8,2,3,0,,,,7,0,0,0,0
8,3,3,0,,,,10,0,0,0,0
8,4,3,0,,,,11,0,0,0,0
8,5,3,0,,,,11.48,0,0,0,0
8,6,3,0,,,,19,0,0,0,0
8,7,3,0,,,,29,0,0,0,0
8,8,3,0,,,,57.48,0,0,0,0
8,9,3,0,,,,43,0,0,0,0
8,10,3,0,,,,43,0,0,0,0
8,11,3,0,,,,40,0,0,0,0
8,12,3,0,,,,44,0,0,0,0
8,13,3,0,,,,30.52,0,0,0,0
8,14,3,0,,,,32,0,0,0,0
8,15,3,0,,,,29,0,0,0,0
8,16,3,0,,,,28.88,0,0,0,0
8,17,3,0,,,,13,0,0,0,0
8,18,3,0,,,,9.52,0,0,0,0
8,19,3,0,,,,6,0,0,0,0
8,20,3,0,,,,10,0,0,0,0
8,21,3,0,,,,6,0,0,0,0
8,22,3,0,,,,5,0,0,0,0
8,23,3,0,,,,6,0,0,0,0
8,24,3,0,,,,7,0,0,0,0
8,1,4,0,,,,5.2,0,0,0,0
8,2,4,0,,,,8,0,0,0,0
8,3,4,0,,,,6,0,0,0,0
8,4,4,0,,,,6.52,0,0,0,0
8,5,4,0,,,,8,0,0,0,0
8,6,4,0,,,,12,0,0,0,0
8,7,4,0,,,,28,0,0,0,0
8,8,4,0,,,,76,0,0,0,0
8,9,4,0,,,,58,0,0,0,0
8,10,4,0,,,,47,0,0,0,0
8,11,4,0,,,,37,0,0,0,0
8,12,4,0,,,,35,0,0,0,0
8,13,4,0,,,,35,0,0,0,0
8,14,4,0,,,,38.16,0,0,0,0
8,15,4,0,,,,36,0,0,0,0
8,16,4,0,,,,40.44,0,0,0,0
8,17,4,0,,,,20,0,0,0,0
8,18,4,0,,,,10,0,0,0,0
8,19,4,0,,,,10,0,0,0,0
8,20,4,0,,,,6,0,0,0,0
8,21,4,0,,,,9,0,0,0,0
8,22,4,0,,,,9,0,0,0,0
8,23,4,0,,,,8.04,0,0,0,0
8,24,4,0,,,,9,0,0,0,0
8,1,5,0,,,,9.68,0,0,0,0
8,2,5,0,,,,14,0,0,0,0
8,3,5,0,,,,11.04,0,0,0,0
8,4,5,0,,,,11,0,0,0,0
8,5,5,0,,,,13.56,0,0,0,0
8,6,5,0,,,,21,0,0,0,0
8,7,5,0,,,,40.56,0,0,0,0
8,8,5,0,,,,85,0,0,0,0
8,9,5,0,,,,64,0,0,0,0
8,10,5,0,,,,63,0,0,0,0
8,11,5,0,,,,50.56,0,0,0,0
8,12,5,0,,,,47.96,0,0,0,0
8,13,5,0,,,,37,0,0,0,0
8,14,5,0,,,,42.48,0,0,0,0
8,15,5,0,,,,31,0,0,0,0
8,16,5,0,,,,32,0,0,0,0
8,17,5,0,,,,15.4,0,0,0,0
8,18,5,0,,,,10.2,0,0,0,0
8,19,5,0,,,,11.68,0,0,0,0
8,20,5,0,,,,9,0,0,0,0
8,21,5,0,,,,8,0,0,0,0
8,22,5,0,,,,12.2,0,0,0,0
8,23,5,0,,,,6,0,0,0,0
8,24,5,0,,,,10.36,0,0,0,0
8,1,6,0,,,,8,0,0,0,0
8,2,6,0,,,,8,0,0,0,0
8,3,6,0,,,,15,0,0,0,0
8,4,6,0,,,,7,0,0,0,0
8,5,6,0,,,,9.24,0,0,0,0
8,6,6,0,,,,9,0,0,0,0
8,7,6,0,,,,13,0,0,0,0
8,8,6,0,,,,11,0,0,0,0
8,9,6,0,,,,11,0,0,0,0
8,10,6,0,,,,7,0,0,0,0
8,11,6,0,,,,14.76,0,0,0,0
8,12,6,0,,,,12,0,0,0,0
8,13,6,0,,,,7,0,0,0,0
8,14,6,0,,,,9,0,0,0,0
8,15,6,0,,,,13,0,0,0,0
8,16,6,0,,,,7,0,0,0,0
8,17,6,0,,,,8.56,0,0,0,0
8,18,6,0,,,,11,0,0,0,0
8,19,6,0,,,,9.4,0,0,0,0
8,20,6,0,,,,9,0,0,0,0
8,21,6,0,,,,12,0,0,0,0
8,22,6,0,,,,10,0,0,0,0
8,23,6,0,,,,9,0,0,0,0
8,24,6,0,,,,9,0,0,0,0
8,1,7,0,,,,16.32,0,0,0,0
8,2,7,0,,,,9,0,0,0,0
8,3,7,0,,,,10,0,0,0,0
8,4,7,0,,,,20,0,0,0,0
8,5,7,0,,,,10,0,0,0,0
8,6,7,0,,,,11,0,0,0,0
8,7,7,0,,,,13,0,0,0,0
8,8,7,0,,,,13,0,0,0,0
8,9,7,0,,,,8.32,0,0,0,0
8,10,7,0,,,,9,0,0,0,0
8,11,7,0,,,,14.12,0,0,0,0
8,12,7,0,,,,9,0,0,0,0
8,13,7,0,,,,8.96,0,0,0,0
8,14,7,0,,,,11,0,0,0,0
8,15,7,0,,,,7,0,0,0,0
8,16,7,0,,,,11,0,0,0,0
8,17,7,0,,,,9,0,0,0,0
8,18,7,0,,,,8,0,0,0,0
8,19,7,0,,,,9,0,0,0,0
8,20,7,0,,,,6,0,0,0,0
8,21,7,0,,,,7.96,0,0,0,0
8,22,7,0,,,,8,0,0,0,0
8,23,7,0,,,,7,0,0,0,0
8,24,7,0,,,,13,0,0,0,0
8,1,1,0,,,,9,0,0,0,0
8,2,1,0,,,,10,0,0,0,0
8,3,1,0,,,,17,0,0,0,0
8,4,1,0,,,,25,0,0,0,0
8,5,1,0,,,,28.84,0,0,0,0
8,6,1,0,,,,33.92,0,0,0,0
8,7,1,0,,,,30,0,0,0,0
8,8,1,0,,,,65,0,0,0,0
8,9,1,0,,,,41,0,0,0,0
8,10,1,0,,,,37.96,0,0,0,0
8,11,1,0,,,,37,0,0,0,0
8,12,1,0,,,,30,0,0,0,0
8,13,1,0,,,,28,0,0,0,0
8,14,1,0,,,,27,0,0,0,0
8,15,1,0,,,,27,0,0,0,0
8,16,1,0,,,,26,0,0,0,0
8,17,1,0,,,,14,0,0,0,0
8,18,1,0,,,,9,0,0,0,0
8,19,1,0,,,,9,0,0,0,0
8,20,1,0,,,,14,0,0,0,0
8,21,1,0,,,,14,0,0,0,0
8,22,1,0,,,,12,0,0,0,0
8,23,1,0,,,,8,0,0,0,0
8,24,1,0,,,,6.72,0,0,0,0
8,1,2,0,,,,8,0,0,0,0
8,2,2,0,,,,9,0,0,0,0
8,3,2,0,,,,9,0,0,0,0
8,4,2,0,,,,8,0,0,0,0
8,5,2,0,,,,9,0,0,0,0
8,6,2,0,,,,12,0,0,0,0
8,7,2,0,,,,18,0,0,0,0
8,8,2,0,,,,49,0,0,0,0
8,9,2,0,,,,47,0,0,0,0
8,10,2,0,,,,40.44,0,0,0,0
8,11,2,0,,,,47.12,0,0,0,0
8,12,2,0,,,,41,0,0,0,0
8,13,2,0,,,,39,0,0,0,0
8,14,2,0,,,,31,0,0,0,0
8,15,2,0,,,,34,0,0,0,0
8,16,2,0,,,,33.32,0,0,0,0
8,17,2,0,,,,15,0,0,0,0
8,18,2,0,,,,11.08,0,0,0,0
8,19,2,0,,,,10,0,0,0,0
8,20,2,0,,,,8,0,0,0,0
8,21,2,0,,,,10,0,0,0,0
8,22,2,0,,,,6,0,0,0,0
8,23,2,0,,,,8,0,0,0,0
8,24,2,0,,,,8.56,0,0,0,0
8,1,3,0,,,,11,0,0,0,0
8,2,3,0,,,,9,0,0,0,0
8,3,3,0,,,,8,0,0,0,0
8,4,3,0,,,,9,0,0,0,0
8,5,3,0,,,,9,0,0,0,0
8,6,3,0,,,,9,0,0,0,0
8,7,3,0,,,,20,0,0,0,0
8,8,3,0,,,,47.92,0,0,0,0
8,9,3,0,,,,34,0,0,0,0
8,10,3,0,,,,31,0,0,0,0
8,11,3,0,,,,41,0,0,0,0
8,12,3,0,,,,31,0,0,0,0
8,13,3,0,,,,32,0,0,0,0
8,14,3,0,,,,34,0,0,0,0
8,15,3,0,,,,32,0,0,0,0
8,16,3,0,,,,25,0,0,0,0
8,17,3,0,,,,15,0,0,0,0
8,18,3,0,,,,8,0,0,0,0
8,19,3,0,,,,13,0,0,0,0
8,20,3,0,,,,15,0,0,0,0
8,21,3,0,,,,9,0,0,0,0
8,22,3,0,,,,7,0,0,0,0
8,23,3,0,,,,8.52,0,0,0,0
8,24,3,0,,,,11.08,0,0,0,0
8,1,4,0,,,,8,0,0,0,0
8,2,4,0,,,,10,0,0,0,0
8,3,4,0,,,,7,0,0,0,0
8,4,4,0,,,,8.92,0,0,0,0
8,5,4,0,,,,10.48,0,0,0,0
8,6,4,0,,,,9,0,0,0,0
8,7,4,0,,,,22,0,0,0,0
8,8,4,0,,,,53,0,0,0,0
8,9,4,0,,,,54.76,0,0,0,0
8,10,4,0,,,,39,0,0,0,0
8,11,4,0,,,,32.12,0,0,0,0
8,12,4,0,,,,39.76,0,0,0,0
8,13,4,0,,,,45,0,0,0,0
8,14,4,0,,,,41,0,0,0,0
8,15,4,0,,,,37,0,0,0,0
8,16,4,0,,,,34,0,0,0,0
8,17,4,0,,,,15,0,0,0,0
8,18,4,0,,,,9,0,0,0,0
8,19,4,0,,,,8,0,0,0,0
8,20,4,0,,,,6,0,0,0,0
8,21,4,0,,,,11,0,0,0,0
8,22,4,0,,,,9,0,0,0,0
8,23,4,0,,,,8,0,0,0,0
8,24,4,0,,,,9,0,0,0,0
8,1,5,0,,,,10,0,0,0,0
8,2,5,0,,,,10,0,0,0,0
8,3,5,0,,,,12,0,0,0,0
8,4,5,0,,,,13,0,0,0,0
8,5,5,0,,,,11,0,0,0,0
8,6,5,0,,,,15.28,0,0,0,0
8,7,5,0,,,,29,0,0,0,0
8,8,5,0,,,,59,0,0,0,0
8,9,5,0,,,,58.88,0,0,0,0
8,10,5,0,,,,51,0,0,0,0
8,11,5,0,,,,48.24,0,0,0,0
8,12,5,0,,,,40,0,0,0,0
8,13,5,0,,,,29,0,0,0,0
8,14,5,0,,,,36,0,0,0,0
8,15,5,0,,,,29,0,0,0,0
8,16,5,0,,,,27,0,0,0,0
8,17,5,0,,,,14,0,0,0,0
8,18,5,0,,,,8,0,0,0,0
8,19,5,0,,,,7.88,0,0,0,0
8,20,5,0,,,,9,0,0,0,0
8,21,5,0,,,,9,0,0,0,0
8,22,5,0,,,,9,0,0,0,0
8,23,5,0,,,,10,0,0,0,0
8,24,5,0,,,,7,0,0,0,0
8,1,6,0,,,,11.2,0,0,0,0
8,2,6,0,,,,9,0,0,0,0
8,3,6,0,,,,8,0,0,0,0
8,4,6,0,,,,10,0,0,0,0
8,5,6,0,,,,7,0,0,0,0
8,6,6,0,,,,9,0,0,0,0
8,7,6,0,,,,16,0,0,0,0
8,8,6,0,,,,10,0,0,0,0
8,9,6,0,,,,10,0,0,0,0
8,10,6,0,,,,7,0,0,0,0
8,11,6,0,,,,7.64,0,0,0,0
8,12,6,0,,,,8,0,0,0,0
8,13,6,0,,,,7,0,0,0,0
8,14,6,0,,,,8,0,0,0,0
8,15,6,0,,,,8.88,0,0,0,0
8,16,6,0,,,,8,0,0,0,0
8,17,6,0,,,,13.88,0,0,0,0
8,18,6,0,,,,9,0,0,0,0
8,19,6,0,,,,7,0,0,0,0
8,20,6,0,,,,8.68,0,0,0,0
8,21,6,0,,,,9.48,0,0,0,0
8,22,6,0,,,,7,0,0,0,0
8,23,6,0,,,,10,0,0,0,0
8,24,6,0,,,,8.76,0,0,0,0
8,1,7,0,,,,12,0,0,0,0
8,2,7,0,,,,12,0,0,0,0
8,3,7,0,,,,11,0,0,0,0
8,4,7,0,,,,9,0,0,0,0
8,5,7,0,,,,9,0,0,0,0
8,6,7,0,,,,16,0,0,0,0
8,7,7,0,,,,7,0,0,0,0
8,8,7,0,,,,8,0,0,0,0
8,9,7,0,,,,9,0,0,0,0
8,10,7,0,,,,7.36,0,0,0,0
8,11,7,0,,,,9,0,0,0,0
8,12,7,0,,,,6,0,0,0,0
8,13,7,0,,,,10.96,0,0,0,0
8,14,7,0,,,,10,0,0,0,0
8,15,7,0,,,,7.68,0,0,0,0
8,16,7,0,,,,10.16,0,0,0,0
8,17,7,0,,,,9.28,0,0,0,0
8,18,7,0,,,,9,0,0,0,0
8,19,7,0,,,,8.72,0,0,0,0
8,20,7,0,,,,7,0,0,0,0
8,21,7,0,,,,10,0,0,0,0
8,22,7,0,,,,10.92,0,0,0,0
8,23,7,0,,,,10,0,0,0,0
8,24,7,0,,,,14.12,0,0,0,0
8,1,1,0,,,,9.72,0,0,0,0
8,2,1,0,,,,14,0,0,0,0
8,3,1,0,,,,13,0,0,0,0
8,4,1,0,,,,14,0,0,0,0
8,5,1,0,,,,16,0,0,0,0
8,6,1,0,,,,15,0,0,0,0
8,7,1,0,,,,18,0,0,0,0
8,8,1,0,,,,44,0,0,0,0
8,9,1,0,,,,35,0,0,0,0
8,10,1,0,,,,40,0,0,0,0
8,11,1,0,,,,35,0,0,0,0
8,12,1,0,,,,28.24,0,0,0,0
8,13,1,0,,,,32,0,0,0,0
8,14,1,0,,,,32,0,0,0,0
8,15,1,0,,,,31,0,0,0,0
8,16,1,0,,,,29.24,0,0,0,0
8,17,1,0,,,,18,0,0,0,0
8,18,1,0,,,,15,0,0,0,0
8,19,1,0,,,,13,0,0,0,0
8,20,1,0,,,,13,0,0,0,0
8,21,1,0,,,,17,0,0,0,0
8,22,1,0,,,,18,0,0,0,0
8,23,1,0,,,,9,0,0,0,0
8,24,1,0,,,,13,0,0,0,0
8,1,2,0,,,,11,0,0,0,0
8,2,2,0,,,,11,0,0,0,0
8,3,2,0,,,,12,0,0,0,0
8,4,2,0,,,,14,0,0,0,0
8,5,2,0,,,,12,0,0,0,0
8,6,2,0,,,,10,0,0,0,0
8,7,2,0,,,,13,0,0,0,0
8,8,2,0,,,,33,0,0,0,0
8,9,2,0,,,,35,0,0,0,0
8,10,2,0,,,,38,0,0,0,0
8,11,2,0,,,,33,0,0,0,0
8,12,2,0,,,,31,0,0,0,0
8,13,2,0,,,,31,0,0,0,0
8,14,2,0,,,,34,0,0,0,0
8,15,2,0,,,,35,0,0,0,0
8,16,2,0,,,,29,0,0,0,0
8,17,2,0,,,,19,0,0,0,0
8,18,2,0,,,,11,0,0,0,0
8,19,2,0,,,,9,0,0,0,0
8,20,2,0,,,,9,0,0,0,0
8,21,2,0,,,,9,0,0,0,0
8,22,2,0,,,,10,0,0,0,0
8,23,2,0,,,,8,0,0,0,0
8,24,2,0,,,,11.64,0,0,0,0
8,1,3,0,,,,10.64,0,0,0,0
8,2,3,0,,,,10.52,0,0,0,0
8,3,3,0,,,,8,0,0,0,0
8,4,3,0,,,,11.96,0,0,0,0
8,5,3,0,,,,13,0,0,0,0
8,6,3,0,,,,11,0,0,0,0
8,7,3,0,,,,20.72,0,0,0,0
8,8,3,0,,,,60,0,0,0,0
8,9,3,0,,,,63.56,0,0,0,0
8,10,3,0,,,,58.64,0,0,0,0
8,11,3,0,,,,57,0,0,0,0
8,12,3,0,,,,56,0,0,0,0
8,13,3,0,,,,49.6,0,0,0,0
8,14,3,0,,,,43,0,0,0,0
8,15,3,0,,,,41,0,0,0,0
8,16,3,0,,,,40,0,0,0,0
8,17,3,0,,,,19,0,0,0,0
8,18,3,0,,,,10,0,0,0,0
8,19,3,0,,,,10,0,0,0,0
8,20,3,0,,,,19,0,0,0,0
8,21,3,0,,,,11,0,0,0,0
8,22,3,0,,,,11,0,0,0,0
8,23,3,0,,,,9.56,0,0,0,0
8,24,3,0,,,,10.68,0,0,0,0
8,1,4,0,,,,8,0,0,0,0
8,2,4,0,,,,15,0,0,0,0
8,3,4,0,,,,14,0,0,0,0
8,4,4,0,,,,10.84,0,0,0,0
8,5,4,0,,,,17,0,0,0,0
8,6,4,0,,,,17,0,0,0,0
8,7,4,0,,,,33,0,0,0,0
8,8,4,0,,,,76.44,0,0,0,0
8,9,4,0,,,,61,0,0,0,0
8,10,4,0,,,,43,0,0,0,0
8,11,4,0,,,,37,0,0,0,0
8,12,4,0,,,,36,0,0,0,0
8,13,4,0,,,,36,0,0,0,0
8,14,4,0,,,,31,0,0,0,0
8,15,4,0,,,,31,0,0,0,0
8,16,4,0,,,,33,0,0,0,0
8,17,4,0,,,,20,0,0,0,0
8,18,4,0,,,,11,0,0,0,0
8,19,4,0,,,,11,0,0,0,0
8,20,4,0,,,,8,0,0,0,0
8,21,4,0,,,,10.32,0,0,0,0
8,22,4,0,,,,9,0,0,0,0
8,23,4,0,,,,8,0,0,0,0
8,24,4,0,,,,11,0,0,0,0
8,1,5,0,,,,8,0,0,0,0
8,2,5,0,,,,10,0,0,0,0
8,3,5,0,,,,12,0,0,0,0
8,4,5,0,,,,11,0,0,0,0
8,5,5,0,,,,13,0,0,0,0
8,6,5,0,,,,11.92,0,0,0,0
8,7,5,0,,,,28,0,0,0,0
8,8,5,0,,,,55,0,0,0,0
8,9,5,0,,,,44,0,0,0,0
8,10,5,0,,,,35,0,0,0,0
8,11,5,0,,,,33,0,0,0,0
8,12,5,0,,,,34,0,0,0,0
8,13,5,0,,,,34,0,0,0,0
8,14,5,0,,,,28,0,0,0,0
8,15,5,0,,,,30,0,0,0,0
8,16,5,0,,,,26,0,0,0,0
8,17,5,0,,,,18,0,0,0,0
8,18,5,0,,,,10,0,0,0,0
8,19,5,0,,,,8,0,0,0,0
8,20,5,0,,,,10,0,0,0,0
8,21,5,0,,,,11,0,0,0,0
8,22,5,0,,,,8.12,0,0,0,0
8,23,5,0,,,,12,0,0,0,0
8,24,5,0,,,,9,0,0,0,0
8,1,6,0,,,,8,0,0,0,0
8,2,6,0,,,,9.68,0,0,0,0
8,3,6,0,,,,10.4,0,0,0,0
8,4,6,0,,,,8,0,0,0,0
8,5,6,0,,,,9.24,0,0,0,0
8,6,6,0,,,,8,0,0,0,0
8,7,6,0,,,,11,0,0,0,0
8,8,6,0,,,,9,0,0,0,0
8,9,6,0,,,,7,0,0,0,0
8,10,6,0,,,,11,0,0,0,0
8,11,6,0,,,,10,0,0,0,0
8,12,6,0,,,,7,0,0,0,0
8,13,6,0,,,,10,0,0,0,0
8,14,6,0,,,,9.92,0,0,0,0
8,15,6,0,,,,9,0,0,0,0
8,16,6,0,,,,10,0,0,0,0
8,17,6,0,,,,8,0,0,0,0
8,18,6,0,,,,8.76,0,0,0,0
8,19,6,0,,,,10.36,0,0,0,0
8,20,6,0,,,,11,0,0,0,0
8,21,6,0,,,,11,0,0,0,0
8,22,6,0,,,,10,0,0,0,0
8,23,6,0,,,,8,0,0,0,0
8,24,6,0,,,,9,0,0,0,0
8,1,7,0,,,,8,0,0,0,0
8,2,7,0,,,,9,0,0,0,0
8,3,7,0,,,,13,0,0,0,0
8,4,7,0,,,,7,0,0,0,0
8,5,7,0,,,,9,0,0,0,0
8,6,7,0,,,,8,0,0,0,0
8,7,7,0,,,,10,0,0,0,0
8,8,7,0,,,,9.2,0,0,0,0
8,9,7,0,,,,7.32,0,0,0,0
8,10,7,0,,,,10,0,0,0,0
8,11,7,0,,,,9,0,0,0,0
8,12,7,0,,,,7,0,0,0,0
8,13,7,0,,,,8.28,0,0,0,0
8,14,7,0,,,,12,0,0,0,0
8,15,7,0,,,,9,0,0,0,0
8,16,7,0,,,,12,0,0,0,0
8,17,7,0,,,,14.48,0,0,0,0
8,18,7,0,,,,9,0,0,0,0
8,19,7,0,,,,10,0,0,0,0
8,20,7,0,,,,9,0,0,0,0
8,21,7,0,,,,9,0,0,0,0
8,22,7,0,,,,8,0,0,0,0
8,23,7,0,,,,9,0,0,0,0
8,24,7,0,,,,11,0,0,0,0
8,1,1,0,,,,12,0,0,0,0
8,2,1,0,,,,12,0,0,0,0
8,3,1,0,,,,10,0,0,0,0
8,4,1,0,,,,16,0,0,0,0
8,5,1,0,,,,15,0,0,0,0
8,6,1,0,,,,20.84,0,0,0,0
8,7,1,0,,,,30,0,0,0,0
8,8,1,0,,,,59,0,0,0,0
8,9,1,0,,,,68,0,0,0,0
8,10,1,0,,,,53,0,0,0,0
8,11,1,0,,,,47,0,0,0,0
8,12,1,0,,,,53,0,0,0,0
8,13,1,0,,,,47,0,0,0,0
8,14,1,0,,,,38,0,0,0,0
8,15,1,0,,,,41,0,0,0,0
8,16,1,0,,,,39,0,0,0,0
8,17,1,0,,,,22,0,0,0,0
8,18,1,0,,,,13,0,0,0,0
8,19,1,0,,,,14,0,0,0,0
8,20,1,0,,,,13,0,0,0,0
8,21,1,0,,,,22,0,0,0,0
8,22,1,0,,,,21.12,0,0,0,0
8,23,1,0,,,,10,0,0,0,0
8,24,1,0,,,,13,0,0,0,0
8,1,2,0,,,,12,0,0,0,0
8,2,2,0,,,,10,0,0,0,0
8,3,2,0,,,,12,0,0,0,0
8,4,2,0,,,,13,0,0,0,0
8,5,2,0,,,,12,0,0,0,0
8,6,2,0,,,,20,0,0,0,0
8,7,2,0,,,,22,0,0,0,0
8,8,2,0,,,,65,0,0,0,0
8,9,2,0,,,,59.16,0,0,0,0
8,10,2,0,,,,43,0,0,0,0
8,11,2,0,,,,37,0,0,0,0
8,12,2,0,,,,38.4,0,0,0,0
8,13,2,0,,,,45,0,0,0,0
8,14,2,0,,,,37,0,0,0,0
8,15,2,0,,,,34,0,0,0,0
8,16,2,0,,,,32,0,0,0,0
8,17,2,0,,,,20,0,0,0,0
8,18,2,0,,,,11,0,0,0,0
8,19,2,0,,,,12,0,0,0,0
8,20,2,0,,,,12.84,0,0,0,0
8,21,2,0,,,,11,0,0,0,0
8,22,2,0,,,,13.76,0,0,0,0
8,23,2,0,,,,8,0,0,0,0
8,24,2,0,,,,9,0,0,0,0
8,1,3,0,,,,9,0,0,0,0
8,2,3,0,,,,11,0,0,0,0
8,3,3,0,,,,9,0,0,0,0
8,4,3,0,,,,7,0,0,0,0
8,5,3,0,,,,11,0,0,0,0
8,6,3,0,,,,15.16,0,0,0,0
8,7,3,0,,,,15.24,0,0,0,0
8,8,3,0,,,,49,0,0,0,0
8,9,3,0,,,,50,0,0,0,0
8,10,3,0,,,,37.88,0,0,0,0
8,11,3,0,,,,38,0,0,0,0
8,12,3,0,,,,40,0,0,0,0
8,13,3,0,,,,45,0,0,0,0
8,14,3,0,,,,37,0,0,0,0
8,15,3,0,,,,34,0,0,0,0
8,16,3,0,,,,34,0,0,0,0
8,17,3,0,,,,18,0,0,0,0
8,18,3,0,,,,13,0,0,0,0
8,19,3,0,,,,9,0,0,0,0
8,20,3,0,,,,17,0,0,0,0
8,21,3,0,,,,14,0,0,0,0
8,22,3,0,,,,9,0,0,0,0
8,23,3,0,,,,12,0,0,0,0
8,24,3,0,,,,10,0,0,0,0
8,1,4,0,,,,11,0,0,0,0
8,2,4,0,,,,9,0,0,0,0
8,3,4,0,,,,7,0,0,0,0
8,4,4,0,,,,11,0,0,0,0
8,5,4,0,,,,10,0,0,0,0
8,6,4,0,,,,7.8,0,0,0,0
8,7,4,0,,,,11,0,0,0,0
8,8,4,0,,,,29,0,0,0,0
8,9,4,0,,,,35.84,0,0,0,0
8,10,4,0,,,,37,0,0,0,0
8,11,4,0,,,,35,0,0,0,0
8,12,4,0,,,,38,0,0,0,0
8,13,4,0,,,,37.84,0,0,0,0
8,14,4,0,,,,45.8,0,0,0,0
8,15,4,0,,,,35,0,0,0,0
8,16,4,0,,,,34,0,0,0,0
8,17,4,0,,,,20,0,0,0,0
8,18,4,0,,,,11,0,0,0,0
8,19,4,0,,,,11.72,0,0,0,0
8,20,4,0,,,,11,0,0,0,0
8,21,4,0,,,,11,0,0,0,0
8,22,4,0,,,,10,0,0,0,0
8,23,4,0,,,,11,0,0,0,0
8,24,4,0,,,,10,0,0,0,0
8,1,5,0,,,,7,0,0,0,0
8,2,5,0,,,,10,0,0,0,0
8,3,5,0,,,,9,0,0,0,0
8,4,5,0,,,,10,0,0,0,0
8,5,5,0,,,,10,0,0,0,0
8,6,5,0,,,,11.04,0,0,0,0
8,7,5,0,,,,15,0,0,0,0
8,8,5,0,,,,41.64,0,0,0,0
8,9,5,0,,,,45,0,0,0,0
8,10,5,0,,,,47.32,0,0,0,0
8,11,5,0,,,,46,0,0,0,0
8,12,5,0,,,,43,0,0,0,0
8,13,5,0,,,,46,0,0,0,0
8,14,5,0,,,,41,0,0,0,0
8,15,5,0,,,,33.72,0,0,0,0
8,16,5,0,,,,33,0,0,0,0
8,17,5,0,,,,16,0,0,0,0
8,18,5,0,,,,9,0,0,0,0
8,19,5,0,,,,9,0,0,0,0
8,20,5,0,,,,9,0,0,0,0
8,21,5,0,,,,10.08,0,0,0,0
8,22,5,0,,,,10,0,0,0,0
8,23,5,0,,,,8,0,0,0,0
8,24,5,0,,,,9,0,0,0,0
8,1,6,0,,,,12,0,0,0,0
8,2,6,0,,,,10,0,0,0,0
8,3,6,0,,,,8.68,0,0,0,0
8,4,6,0,,,,8.2,0,0,0,0
8,5,6,0,,,,11,0,0,0,0
8,6,6,0,,,,8.4,0,0,0,0
8,7,6,0,,,,9,0,0,0,0
8,8,6,0,,,,9,0,0,0,0
8,9,6,0,,,,8,0,0,0,0
8,10,6,0,,,,9,0,0,0,0
8,11,6,0,,,,12,0,0,0,0
8,12,6,0,,,,7,0,0,0,0
8,13,6,0,,,,11,0,0,0,0
8,14,6,0,,,,8,0,0,0,0
8,15,6,0,,,,9,0,0,0,0
8,16,6,0,,,,8.72,0,0,0,0
8,17,6,0,,,,8.88,0,0,0,0
8,18,6,0,,,,12,0,0,0,0
8,19,6,0,,,,8,0,0,0,0
8,20,6,0,,,,9.72,0,0,0,0
8,21,6,0,,,,11,0,0,0,0
8,22,6,0,,,,10.92,0,0,0,0
8,23,6,0,,,,11,0,0,0,0
8,24,6,0,,,,9.84,0,0,0,0
8,1,7,0,,,,10,0,0,0,0
8,2,7,0,,,,8,0,0,0,0
8,3,7,0,,,,12,0,0,0,0
8,4,7,0,,,,12.12,0,0,0,0
8,5,7,0,,,,11.32,0,0,0,0
8,6,7,0,,,,10,0,0,0,0
8,7,7,0,,,,13,0,0,0,0
8,8,7,0,,,,15,0,0,0,0
8,9,7,0,,,,9,0,0,0,0
8,10,7,0,,,,9,0,0,0,0
8,11,7,0,,,,9,0,0,0,0
8,12,7,0,,,,9,0,0,0,0
8,13,7,0,,,,15,0,0,0,0
8,14,7,0,,,,7.72,0,0,0,0
8,15,7,0,,,,9,0,0,0,0
8,16,7,0,,,,8,0,0,0,0
8,17,7,0,,,,12,0,0,0,0
8,18,7,0,,,,9,0,0,0,0
8,19,7,0,,,,9.44,0,0,0,0
8,20,7,0,,,,10,0,0,0,0
8,21,7,0,,,,8,0,0,0,0
8,22,7,0,,,,11,0,0,0,0
8,23,7,0,,,,10,0,0,0,0
8,24,7,0,,,,15,0,0,0,0
8,1,1,0,,,,14,0,0,0,0
8,2,1,0,,,,11,0,0,0,0
8,3,1,0,,,,20,0,0,0,0
8,4,1,0,,,,23,0,0,0,0
8,5,1,0,,,,26,0,0,0,0
8,6,1,0,,,,31,0,0,0,0
8,7,1,0,,,,58,0,0,0,0
8,8,1,0,,,,89,0,0,0,0
8,9,1,0,,,,61.04,0,0,0,0
8,10,1,0,,,,51,0,0,0,0
8,11,1,0,,,,49,0,0,0,0
8,12,1,0,,,,45.64,0,0,0,0
8,13,1,0,,,,44.48,0,0,0,0
8,14,1,0,,,,39,0,0,0,0
8,15,1,0,,,,38,0,0,0,0
8,16,1,0,,,,36,0,0,0,0
8,17,1,0,,,,21,0,0,0,0
8,18,1,0,,,,20,0,0,0,0
8,19,1,0,,,,17,0,0,0,0
8,20,1,0,,,,16.96,0,0,0,0
8,21,1,0,,,,23,0,0,0,0
8,22,1,0,,,,12.04,0,0,0,0
8,23,1,0,,,,9,0,0,0,0
8,24,1,0,,,,11,0,0,0,0
8,1,2,0,,,,9,0,0,0,0
8,2,2,0,,,,11,0,0,0,0
8,3,2,0,,,,11,0,0,0,0
8,4,2,0,,,,13,0,0,0,0
8,5,2,0,,,,14.84,0,0,0,0
8,6,2,0,,,,14.52,0,0,0,0
8,7,2,0,,,,21.04,0,0,0,0
8,8,2,0,,,,67,0,0,0,0
8,9,2,0,,,,65,0,0,0,0
8,10,2,0,,,,50,0,0,0,0
8,11,2,0,,,,46,0,0,0,0
8,12,2,0,,,,44,0,0,0,0
8,13,2,0,,,,47,0,0,0,0
8,14,2,0,,,,42,0,0,0,0
8,15,2,0,,,,37,0,0,0,0
8,16,2,0,,,,32,0,0,0,0
8,17,2,0,,,,21,0,0,0,0
8,18,2,0,,,,16,0,0,0,0
8,19,2,0,,,,15.92,0,0,0,0
8,20,2,0,,,,20.12,0,0,0,0
8,21,2,0,,,,16.52,0,0,0,0
8,22,2,0,,,,18,0,0,0,0
8,23,2,0,,,,9,0,0,0,0
8,24,2,0,,,,8,0,0,0,0
8,1,3,0,,,,11,0,0,0,0
8,2,3,0,,,,10,0,0,0,0
8,3,3,0,,,,10,0,0,0,0
8,4,3,0,,,,10.16,0,0,0,0
8,5,3,0,,,,9,0,0,0,0
8,6,3,0,,,,16,0,0,0,0
8,7,3,0,,,,22.04,0,0,0,0
8,8,3,0,,,,63,0,0,0,0
8,9,3,0,,,,55.84,0,0,0,0
8,10,3,0,,,,42,0,0,0,0
8,11,3,0,,,,34,0,0,0,0
8,12,3,0,,,,35,0,0,0,0
8,13,3,0,,,,34,0,0,0,0
8,14,3,0,,,,35,0,0,0,0
8,15,3,0,,,,30.68,0,0,0,0
8,16,3,0,,,,27.08,0,0,0,0
8,17,3,0,,,,15.4,0,0,0,0
8,18,3,0,,,,13,0,0,0,0
8,19,3,0,,,,14.28,0,0,0,0
8,20,3,0,,,,15,0,0,0,0
8,21,3,0,,,,15,0,0,0,0
8,22,3,0,,,,8,0,0,0,0
8,23,3,0,,,,12.12,0,0,0,0
8,24,3,0,,,,7,0,0,0,0
9,1,4,0,,,,9,0,0,0,0
9,2,4,0,,,,8.44,0,0,0,0
9,3,4,0,,,,10,0,0,0,0
9,4,4,0,,,,10,0,0,0,0
9,5,4,0,,,,8,0,0,0,0
9,6,4,0,,,,13.16,0,0,0,0
9,7,4,0,,,,22.24,0,0,0,0
9,8,4,0,,,,65,0,0,0,0
9,9,4,0,,,,60,0,0,0,0
9,10,4,0,,,,53,0,0,0,0
9,11,4,0,,,,43,0,0,0,0
9,12,4,0,,,,36,0,0,0,0
9,13,4,0,,,,39,0,0,0,0
9,14,4,0,,,,41,0,0,0,0
9,15,4,0,,,,35,0,0,0,0
9,16,4,0,,,,35.44,0,0,0,0
9,17,4,0,,,,19,0,0,0,0
9,18,4,0,,,,17.04,0,0,0,0
9,19,4,0,,,,15,0,0,0,0
9,20,4,0,,,,15,0,0,0,0
9,21,4,0,,,,12,0,0,0,0
9,22,4,0,,,,10,0,0,0,0
9,23,4,0,,,,8,0,0,0,0
9,24,4,0,,,,5.84,0,0,0,0
9,1,5,0,,,,9,0,0,0,0
9,2,5,0,,,,7,0,0,0,0
9,3,5,0,,,,9,0,0,0,0
9,4,5,0,,,,9,0,0,0,0
9,5,5,0,,,,6,0,0,0,0
9,6,5,0,,,,11.72,0,0,0,0
9,7,5,0,,,,19,0,0,0,0
9,8,5,0,,,,69,0,0,0,0
9,9,5,0,,,,65,0,0,0,0
9,10,5,0,,,,60,0,0,0,0
9,11,5,0,,,,59,0,0,0,0
9,12,5,0,,,,46,0,0,0,0
9,13,5,0,,,,49,0,0,0,0
9,14,5,0,,,,40.96,0,0,0,0
9,15,5,0,,,,38.56,0,0,0,0
9,16,5,0,,,,27.56,0,0,0,0
9,17,5,0,,,,17,0,0,0,0
9,18,5,0,,,,10,0,0,0,0
9,19,5,0,,,,8,0,0,0,0
9,20,5,0,,,,11,0,0,0,0
9,21,5,0,,,,11,0,0,0,0
9,22,5,0,,,,9,0,0,0,0
9,23,5,0,,,,12.08,0,0,0,0
9,24,5,0,,,,8.48,0,0,0,0
9,1,6,0,,,,8,0,0,0,0
9,2,6,0,,,,11,0,0,0,0
9,3,6,0,,,,8,0,0,0,0
9,4,6,0,,,,9.88,0,0,0,0
9,5,6,0,,,,8,0,0,0,0
9,6,6,0,,,,10,0,0,0,0
9,7,6,0,,,,8,0,0,0,0
9,8,6,0,,,,9,0,0,0,0
9,9,6,0,,,,12,0,0,0,0
9,10,6,0,,,,10,0,0,0,0
9,11,6,0,,,,10,0,0,0,0
9,12,6,0,,,,8,0,0,0,0
9,13,6,0,,,,11,0,0,0,0
9,14,6,0,,,,11,0,0,0,0
9,15,6,0,,,,11,0,0,0,0
9,16,6,0,,,,9.48,0,0,0,0
9,17,6,0,,,,8,0,0,0,0
9,18,6,0,,,,9,0,0,0,0
9,19,6,0,,,,9.96,0,0,0,0
9,20,6,0,,,,11,0,0,0,0
9,21,6,0,,,,11,0,0,0,0
9,22,6,0,,,,9,0,0,0,0
9,23,6,0,,,,9.6,0,0,0,0
9,24,6,0,,,,8,0,0,0,0
9,1,7,0,,,,10,0,0,0,0
9,2,7,0,,,,7,0,0,0,0
9,3,7,0,,,,10,0,0,0,0
9,4,7,0,,,,8.56,0,0,0,0
9,5,7,0,,,,12.8,0,0,0,0
9,6,7,0,,,,9,0,0,0,0
9,7,7,0,,,,7,0,0,0,0
9,8,7,0,,,,9,0,0,0,0
9,9,7,0,,,,9,0,0,0,0
9,10,7,0,,,,10,0,0,0,0
9,11,7,0,,,,8,0,0,0,0
9,12,7,0,,,,9,0,0,0,0
9,13,7,0,,,,9,0,0,0,0
9,14,7,0,,,,10,0,0,0,0
9,15,7,0,,,,10.32,0,0,0,0
9,16,7,0,,,,10,0,0,0,0
9,17,7,0,,,,9,0,0,0,0
9,18,7,0,,,,8,0,0,0,0
9,19,7,0,,,,9.52,0,0,0,0
9,20,7,0,,,,9,0,0,0,0
9,21,7,0,,,,9,0,0,0,0
9,22,7,0,,,,13,0,0,0,0
9,23,7,0,,,,7,0,0,0,0
9,24,7,0,,,,9.96,0,0,0,0
9,1,1,0,,,,13,0,0,0,0
9,2,1,0,,,,10.6,0,0,0,0
9,3,1,0,,,,12,0,0,0,0
9,4,1,0,,,,9,0,0,0,0
9,5,1,0,,,,16,0,0,0,0
9,6,1,0,,,,19,0,0,0,0
9,7,1,0,,,,30,0,0,0,0
9,8,1,0,,,,67,0,0,0,0
9,9,1,0,,,,54,0,0,0,0
9,10,1,0,,,,46,0,0,0,0
9,11,1,0,,,,42,0,0,0,0
9,12,1,0,,,,36,0,0,0,0
9,13,1,0,,,,38,0,0,0,0
9,14,1,0,,,,35.08,0,0,0,0
9,15,1,0,,,,34,0,0,0,0
9,16,1,0,,,,32,0,0,0,0
9,17,1,0,,,,21,0,0,0,0
9,18,1,0,,,,13,0,0,0,0
9,19,1,0,,,,11,0,0,0,0
9,20,1,0,,,,15,0,0,0,0
9,21,1,0,,,,13.04,0,0,0,0
9,22,1,0,,,,11,0,0,0,0
9,23,1,0,,,,11,0,0,0,0
9,24,1,0,,,,9.36,0,0,0,0
9,1,2,0,,,,9,0,0,0,0
9,2,2,0,,,,8,0,0,0,0
9,3,2,0,,,,9.56,0,0,0,0
9,4,2,0,,,,10.04,0,0,0,0
9,5,2,0,,,,10,0,0,0,0
9,6,2,0,,,,13,0,0,0,0
9,7,2,0,,,,19,0,0,0,0
9,8,2,0,,,,63.76,0,0,0,0
9,9,2,0,,,,59,0,0,0,0
9,10,2,0,,,,46,0,0,0,0
9,11,2,0,,,,40,0,0,0,0
9,12,2,0,,,,36.6,0,0,0,0
9,13,2,0,,,,44,0,0,0,0
9,14,2,0,,,,36.68,0,0,0,0
9,15,2,0,,,,36,0,0,0,0
9,16,2,0,,,,27,0,0,0,0
9,17,2,0,,,,19,0,0,0,0
9,18,2,0,,,,16.56,0,0,0,0
9,19,2,0,,,,15,0,0,0,0
9,20,2,0,,,,15.96,0,0,0,0
9,21,2,0,,,,18,0,0,0,0
9,22,2,0,,,,18.68,0,0,0,0
9,23,2,0,,,,10,0,0,0,0
9,24,2,0,,,,9.24,0,0,0,0
9,1,3,0,,,,8,0,0,0,0
9,2,3,0,,,,12,0,0,0,0
9,3,3,0,,,,8,0,0,0,0
9,4,3,0,,,,11.52,0,0,0,0
9,5,3,0,,,,11.72,0,0,0,0
9,6,3,0,,,,14,0,0,0,0
9,7,3,0,,,,22,0,0,0,0
9,8,3,0,,,,60,0,0,0,0
9,9,3,0,,,,54,0,0,0,0
9,10,3,0,,,,48,0,0,0,0
9,11,3,0,,,,38,0,0,0,0
9,12,3,0,,,,34,0,0,0,0
9,13,3,0,,,,39,0,0,0,0
9,14,3,0,,,,38,0,0,0,0
9,15,3,0,,,,36,0,0,0,0
9,16,3,0,,,,29.52,0,0,0,0
9,17,3,0,,,,18.36,0,0,0,0
9,18,3,0,,,,14,0,0,0,0
9,19,3,0,,,,15,0,0,0,0
9,20,3,0,,,,19,0,0,0,0
9,21,3,0,,,,14,0,0,0,0
9,22,3,0,,,,9,0,0,0,0
9,23,3,0,,,,11.56,0,0,0,0
9,24,3,0,,,,6,0,0,0,0
9,1,4,0,,,,9,0,0,0,0
9,2,4,0,,,,10.4,0,0,0,0
9,3,4,0,,,,8,0,0,0,0
9,4,4,0,,,,10,0,0,0,0
9,5,4,0,,,,10,0,0,0,0
9,6,4,0,,,,13,0,0,0,0
9,7,4,0,,,,21,0,0,0,0
9,8,4,0,,,,63.4,0,0,0,0
9,9,4,0,,,,63.4,0,0,0,0
9,10,4,0,,,,50,0,0,0,0
9,11,4,0,,,,39,0,0,0,0
9,12,4,0,,,,35.2,0,0,0,0
9,13,4,0,,,,34,0,0,0,0
9,14,4,0,,,,36,0,0,0,0
9,15,4,0,,,,33,0,0,0,0
9,16,4,0,,,,31.36,0,0,0,0
9,17,4,0,,,,20,0,0,0,0
9,18,4,0,,,,13,0,0,0,0
9,19,4,0,,,,14.68,0,0,0,0
9,20,4,0,,,,19,0,0,0,0
9,21,4,0,,,,8,0,0,0,0
9,22,4,0,,,,8,0,0,0,0
9,23,4,0,,,,8.24,0,0,0,0
9,24,4,0,,,,9,0,0,0,0
9,1,5,0,,,,8.08,0,0,0,0
9,2,5,0,,,,8.32,0,0,0,0
9,3,5,0,,,,9,0,0,0,0
9,4,5,0,,,,9,0,0,0,0
9,5,5,0,,,,9,0,0,0,0
9,6,5,0,,,,15,0,0,0,0
9,7,5,0,,,,22,0,0,0,0
9,8,5,0,,,,58,0,0,0,0
9,9,5,0,,,,53,0,0,0,0
9,10,5,0,,,,53,0,0,0,0
9,11,5,0,,,,41,0,0,0,0
9,12,5,0,,,,39,0,0,0,0
9,13,5,0,,,,41,0,0,0,0
9,14,5,0,,,,35,0,0,0,0
9,15,5,0,,,,30,0,0,0,0
9,16,5,0,,,,27,0,0,0,0
9,17,5,0,,,,16,0,0,0,0
9,18,5,0,,,,9.84,0,0,0,0
9,19,5,0,,,,8,0,0,0,0
9,20,5,0,,,,8,0,0,0,0
9,21,5,0,,,,10,0,0,0,0
9,22,5,0,,,,10,0,0,0,0
9,23,5,0,,,,10,0,0,0,0
9,24,5,0,,,,9,0,0,0,0
9,1,6,0,,,,8,0,0,0,0
9,2,6,0,,,,10,0,0,0,0
9,3,6,0,,,,6.56,0,0,0,0
9,4,6,0,,,,9,0,0,0,0
9,5,6,0,,,,8,0,0,0,0
9,6,6,0,,,,7,0,0,0,0
9,7,6,0,,,,9,0,0,0,0
9,8,6,0,,,,10.48,0,0,0,0
9,9,6,0,,,,9,0,0,0,0
9,10,6,0,,,,10.08,0,0,0,0
9,11,6,0,,,,6,0,0,0,0
9,12,6,0,,,,10,0,0,0,0
9,13,6,0,,,,9,0,0,0,0
9,14,6,0,,,,8,0,0,0,0
9,15,6,0,,,,9,0,0,0,0
9,16,6,0,,,,8.12,0,0,0,0
9,17,6,0,,,,10,0,0,0,0
9,18,6,0,,,,12,0,0,0,0
9,19,6,0,,,,8,0,0,0,0
9,20,6,0,,,,9.4,0,0,0,0
9,21,6,0,,,,8,0,0,0,0
9,22,6,0,,,,8.36,0,0,0,0
9,23,6,0,,,,10,0,0,0,0
9,24,6,0,,,,7,0,0,0,0
9,1,7,0,,,,10,0,0,0,0
9,2,7,0,,,,9,0,0,0,0
9,3,7,0,,,,7,0,0,0,0
9,4,7,0,,,,11.88,0,0,0,0
9,5,7,0,,,,9,0,0,0,0
9,6,7,0,,,,9,0,0,0,0
9,7,7,0,,,,8.48,0,0,0,0
9,8,7,0,,,,7,0,0,0,0
9,9,7,0,,,,13,0,0,0,0
9,10,7,0,,,,8,0,0,0,0
9,11,7,0,,,,9,0,0,0,0
9,12,7,0,,,,9,0,0,0,0
9,13,7,0,,,,7,0,0,0,0
9,14,7,0,,,,9.24,0,0,0,0
9,15,7,0,,,,12,0,0,0,0
9,16,7,0,,,,9,0,0,0,0
9,17,7,0,,,,10,0,0,0,0
9,18,7,0,,,,12,0,0,0,0
9,19,7,0,,,,8,0,0,0,0
9,20,7,0,,,,9,0,0,0,0
9,21,7,0,,,,6,0,0,0,0
9,22,7,0,,,,9,0,0,0,0
9,23,7,0,,,,8,0,0,0,0
9,24,7,0,,,,9,0,0,0,0
9,1,1,0,,,,13,0,0,0,0
9,2,1,0,,,,14,0,0,0,0
9,3,1,0,,,,13,0,0,0,0
9,4,1,0,,,,16,0,0,0,0
9,5,1,0,,,,17,0,0,0,0
9,6,1,0,,,,30.36,0,0,0,0
9,7,1,0,,,,37,0,0,0,0
9,8,1,0,,,,73,0,0,0,0
9,9,1,0,,,,67,0,0,0,0
9,10,1,0,,,,52,0,0,0,0
9,11,1,0,,,,52,0,0,0,0
9,12,1,0,,,,47,0,0,0,0
9,13,1,0,,,,46,0,0,0,0
9,14,1,0,,,,40,0,0,0,0
9,15,1,0,,,,38,0,0,0,0
9,16,1,0,,,,37,0,0,0,0
9,17,1,0,,,,21,0,0,0,0
9,18,1,0,,,,20,0,0,0,0
9,19,1,0,,,,16,0,0,0,0
9,20,1,0,,,,19,0,0,0,0
9,21,1,0,,,,19.24,0,0,0,0
9,22,1,0,,,,9.76,0,0,0,0
9,23,1,0,,,,9,0,0,0,0
9,24,1,0,,,,7.76,0,0,0,0
9,1,2,0,,,,11.52,0,0,0,0
9,2,2,0,,,,10,0,0,0,0
9,3,2,0,,,,9,0,0,0,0
9,4,2,0,,,,9,0,0,0,0
9,5,2,0,,,,10,0,0,0,0
9,6,2,0,,,,11,0,0,0,0
9,7,2,0,,,,28,0,0,0,0
9,8,2,0,,,,60.8,0,0,0,0
9,9,2,0,,,,70,0,0,0,0
9,10,2,0,,,,55,0,0,0,0
9,11,2,0,,,,55,0,0,0,0
9,12,2,0,,,,51,0,0,0,0
9,13,2,0,,,,59,0,0,0,0
9,14,2,0,,,,55,0,0,0,0
9,15,2,0,,,,52,0,0,0,0
9,16,2,0,,,,47,0,0,0,0
9,17,2,0,,,,20,0,0,0,0
9,18,2,0,,,,20,0,0,0,0
9,19,2,0,,,,22,0,0,0,0
9,20,2,0,,,,22.24,0,0,0,0
9,21,2,0,,,,22.6,0,0,0,0
9,22,2,0,,,,17,0,0,0,0
9,23,2,0,,,,12,0,0,0,0
9,24,2,0,,,,10.2,0,0,0,0
9,1,3,0,,,,8.56,0,0,0,0
9,2,3,0,,,,11,0,0,0,0
9,3,3,0,,,,10,0,0,0,0
9,4,3,0,,,,11,0,0,0,0
9,5,3,0,,,,11.08,0,0,0,0
9,6,3,0,,,,16,0,0,0,0
9,7,3,0,,,,35,0,0,0,0
9,8,3,0,,,,72,0,0,0,0
9,9,3,0,,,,75,0,0,0,0
9,10,3,0,,,,59,0,0,0,0
9,11,3,0,,,,58.96,0,0,0,0
9,12,3,0,,,,57,0,0,0,0
9,13,3,0,,,,62,0,0,0,0
9,14,3,0,,,,54,0,0,0,0
9,15,3,0,,,,51,0,0,0,0
9,16,3,0,,,,49,0,0,0,0
9,17,3,0,,,,22.48,0,0,0,0
9,18,3,0,,,,22,0,0,0,0
9,19,3,0,,,,25,0,0,0,0
9,20,3,0,,,,27,0,0,0,0
9,21,3,0,,,,22,0,0,0,0
9,22,3,0,,,,12.76,0,0,0,0
9,23,3,0,,,,9.76,0,0,0,0
9,24,3,0,,,,7,0,0,0,0
9,1,4,0,,,,10.8,0,0,0,0
9,2,4,0,,,,8.92,0,0,0,0
9,3,4,0,,,,9.56,0,0,0,0
9,4,4,0,,,,15,0,0,0,0
9,5,4,0,,,,18,0,0,0,0
9,6,4,0,,,,23,0,0,0,0
9,7,4,0,,,,39,0,0,0,0
9,8,4,0,,,,82,0,0,0,0
9,9,4,0,,,,85.84,0,0,0,0
9,10,4,0,,,,69,0,0,0,0
9,11,4,0,,,,68,0,0,0,0
9,12,4,0,,,,56,0,0,0,0
9,13,4,0,,,,57,0,0,0,0
9,14,4,0,,,,60,0,0,0,0
9,15,4,0,,,,52,0,0,0,0
9,16,4,0,,,,47,0,0,0,0
9,17,4,0,,,,26,0,0,0,0
9,18,4,0,,,,24,0,0,0,0
9,19,4,0,,,,23.72,0,0,0,0
9,20,4,0,,,,27.28,0,0,0,0
9,21,4,0,,,,12,0,0,0,0
9,22,4,0,,,,10,0,0,0,0
9,23,4,0,,,,9,0,0,0,0
9,24,4,0,,,,10,0,0,0,0
9,1,5,0,,,,12,0,0,0,0
9,2,5,0,,,,12,0,0,0,0
9,3,5,0,,,,11,0,0,0,0
9,4,5,0,,,,13,0,0,0,0
9,5,5,0,,,,16,0,0,0,0
9,6,5,0,,,,20,0,0,0,0
9,7,5,0,,,,39,0,0,0,0
9,8,5,0,,,,82,0,0,0,0
9,9,5,0,,,,79,0,0,0,0
9,10,5,0,,,,71,0,0,0,0
9,11,5,0,,,,76,0,0,0,0
9,12,5,0,,,,65.44,0,0,0,0
9,13,5,0,,,,66,0,0,0,0
9,14,5,0,,,,68,0,0,0,0
9,15,5,0,,,,51,0,0,0,0
9,16,5,0,,,,47,0,0,0,0
9,17,5,0,,,,25.4,0,0,0,0
9,18,5,0,,,,15.48,0,0,0,0
9,19,5,0,,,,10,0,0,0,0
9,20,5,0,,,,10,0,0,0,0
9,21,5,0,,,,10,0,0,0,0
9,22,5,0,,,,10,0,0,0,0
9,23,5,0,,,,11,0,0,0,0
9,24,5,0,,,,10,0,0,0,0
9,1,6,0,,,,11.36,0,0,0,0
9,2,6,0,,,,9,0,0,0,0
9,3,6,0,,,,10,0,0,0,0
9,4,6,0,,,,14,0,0,0,0
9,5,6,0,,,,13,0,0,0,0
9,6,6,0,,,,11,0,0,0,0
9,7,6,0,,,,12,0,0,0,0
9,8,6,0,,,,12,0,0,0,0
9,9,6,0,,,,12,0,0,0,0
9,10,6,0,,,,15,0,0,0,0
9,11,6,0,,,,33,0,0,0,0
9,12,6,0,,,,25,0,0,0,0
9,13,6,0,,,,25,0,0,0,0
9,14,6,0,,,,24.16,0,0,0,0
9,15,6,0,,,,26,0,0,0,0
9,16,6,0,,,,26.8,0,0,0,0
9,17,6,0,,,,25,0,0,0,0
9,18,6,0,,,,30,0,0,0,0
9,19,6,0,,,,28,0,0,0,0
9,20,6,0,,,,10,0,0,0,0
9,21,6,0,,,,14,0,0,0,0
9,22,6,0,,,,15,0,0,0,0
9,23,6,0,,,,11.92,0,0,0,0
9,24,6,0,,,,17,0,0,0,0
9,1,7,0,,,,13,0,0,0,0
9,2,7,0,,,,12,0,0,0,0
9,3,7,0,,,,19,0,0,0,0
9,4,7,0,,,,14,0,0,0,0
9,5,7,0,,,,13,0,0,0,0
9,6,7,0,,,,22,0,0,0,0
9,7,7,0,,,,12,0,0,0,0
9,8,7,0,,,,11,0,0,0,0
9,9,7,0,,,,20,0,0,0,0
9,10,7,0,,,,11,0,0,0,0
9,11,7,0,,,,13.76,0,0,0,0
9,12,7,0,,,,16,0,0,0,0
9,13,7,0,,,,29,0,0,0,0
9,14,7,0,,,,24,0,0,0,0
9,15,7,0,,,,25,0,0,0,0
9,16,7,0,,,,24,0,0,0,0
9,17,7,0,,,,24,0,0,0,0
9,18,7,0,,,,25,0,0,0,0
9,19,7,0,,,,16,0,0,0,0
9,20,7,0,,,,13.56,0,0,0,0
9,21,7,0,,,,12,0,0,0,0
9,22,7,0,,,,12.84,0,0,0,0
9,23,7,0,,,,16,0,0,0,0
9,24,7,0,,,,15,0,0,0,0
9,1,1,0,,,,27.16,0,0,0,0
9,2,1,0,,,,24,0,0,0,0
9,3,1,0,,,,21,0,0,0,0
9,4,1,0,,,,40,0,0,0,0
9,5,1,0,,,,39,0,0,0,0
9,6,1,0,,,,48,0,0,0,0
9,7,1,0,,,,69,0,0,0,0
9,8,1,0,,,,99,0,0,0,0
9,9,1,0,,,,91.08,0,0,0,0
9,10,1,0,,,,89,0,0,0,0
9,11,1,0,,,,73,0,0,0,0
9,12,1,0,,,,79,0,0,0,0
9,13,1,0,,,,62,0,0,0,0
9,14,1,0,,,,70,0,0,0,0
9,15,1,0,,,,58,0,0,0,0
9,16,1,0,,,,57,0,0,0,0
9,17,1,0,,,,29,0,0,0,0
9,18,1,0,,,,26.2,0,0,0,0
9,19,1,0,,,,28,0,0,0,0
9,20,1,0,,,,30,0,0,0,0
9,21,1,0,,,,30,0,0,0,0
9,22,1,0,,,,8,0,0,0,0
9,23,1,0,,,,11,0,0,0,0
9,24,1,0,,,,13.36,0,0,0,0
9,1,2,0,,,,22,0,0,0,0
9,2,2,0,,,,16,0,0,0,0
9,3,2,0,,,,18,0,0,0,0
9,4,2,0,,,,28,0,0,0,0
9,5,2,0,,,,30.28,0,0,0,0
9,6,2,0,,,,43.44,0,0,0,0
9,7,2,0,,,,56,0,0,0,0
9,8,2,0,,,,107.64,0,0,0,0
9,9,2,0,,,,101,0,0,0,0
9,10,2,0,,,,76,0,0,0,0
9,11,2,0,,,,69,0,0,0,0
9,12,2,0,,,,59,0,0,0,0
9,13,2,0,,,,70.48,0,0,0,0
9,14,2,0,,,,55.84,0,0,0,0
9,15,2,0,,,,55,0,0,0,0
9,16,2,0,,,,50,0,0,0,0
9,17,2,0,,,,23,0,0,0,0
9,18,2,0,,,,21.8,0,0,0,0
9,19,2,0,,,,25,0,0,0,0
9,20,2,0,,,,24,0,0,0,0
9,21,2,0,,,,28,0,0,0,0
9,22,2,0,,,,16.84,0,0,0,0
9,23,2,0,,,,13,0,0,0,0
9,24,2,0,,,,9,0,0,0,0
9,1,3,0,,,,7,0,0,0,0
9,2,3,0,,,,13,0,0,0,0
9,3,3,0,,,,15.12,0,0,0,0
9,4,3,0,,,,21,0,0,0,0
9,5,3,0,,,,21,0,0,0,0
9,6,3,0,,,,28,0,0,0,0
9,7,3,0,,,,40.24,0,0,0,0
9,8,3,0,,,,92.88,0,0,0,0
9,9,3,0,,,,78.6,0,0,0,0
9,10,3,0,,,,68,0,0,0,0
9,11,3,0,,,,63,0,0,0,0
9,12,3,0,,,,59,0,0,0,0
9,13,3,0,,,,57,0,0,0,0
9,14,3,0,,,,52,0,0,0,0
9,15,3,0,,,,40,0,0,0,0
9,16,3,0,,,,35,0,0,0,0
9,17,3,0,,,,22,0,0,0,0
9,18,3,0,,,,18,0,0,0,0
9,19,3,0,,,,25,0,0,0,0
9,20,3,0,,,,25.32,0,0,0,0
9,21,3,0,,,,23,0,0,0,0
9,22,3,0,,,,8,0,0,0,0
9,23,3,0,,,,10,0,0,0,0
9,24,3,0,,,,9,0,0,0,0
9,1,4,0,,,,10,0,0,0,0
9,2,4,0,,,,10.68,0,0,0,0
9,3,4,0,,,,10,0,0,0,0
9,4,4,0,,,,14.6,0,0,0,0
9,5,4,0,,,,19,0,0,0,0
9,6,4,0,,,,21,0,0,0,0
9,7,4,0,,,,35,0,0,0,0
9,8,4,0,,,,74.44,0,0,0,0
9,9,4,0,,,,74,0,0,0,0
9,10,4,0,,,,59,0,0,0,0
9,11,4,0,,,,54,0,0,0,0
9,12,4,0,,,,54,0,0,0,0
9,13,4,0,,,,49,0,0,0,0
9,14,4,0,,,,44,0,0,0,0
9,15,4,0,,,,37,0,0,0,0
9,16,4,0,,,,38.16,0,0,0,0
9,17,4,0,,,,21.16,0,0,0,0
9,18,4,0,,,,19,0,0,0,0
9,19,4,0,,,,21,0,0,0,0
9,20,4,0,,,,24,0,0,0,0
9,21,4,0,,,,12,0,0,0,0
9,22,4,0,,,,9,0,0,0,0
9,23,4,0,,,,10,0,0,0,0
9,24,4,0,,,,9,0,0,0,0
9,1,5,0,,,,9.16,0,0,0,0
9,2,5,0,,,,10,0,0,0,0
9,3,5,0,,,,8,0,0,0,0
9,4,5,0,,,,12,0,0,0,0
9,5,5,0,,,,13,0,0,0,0
9,6,5,0,,,,24,0,0,0,0
9,7,5,0,,,,41.64,0,0,0,0
9,8,5,0,,,,85,0,0,0,0
9,9,5,0,,,,75,0,0,0,0
9,10,5,0,,,,65.64,0,0,0,0
9,11,5,0,,,,54,0,0,0,0
9,12,5,0,,,,51,0,0,0,0
9,13,5,0,,,,52.2,0,0,0,0
9,14,5,0,,,,54,0,0,0,0
9,15,5,0,,,,47,0,0,0,0
9,16,5,0,,,,38,0,0,0,0
9,17,5,0,,,,24,0,0,0,0
9,18,5,0,,,,13.96,0,0,0,0
9,19,5,0,,,,10,0,0,0,0
9,20,5,0,,,,10.08,0,0,0,0
9,21,5,0,,,,11,0,0,0,0
9,22,5,0,,,,10,0,0,0,0
9,23,5,0,,,,11,0,0,0,0
9,24,5,0,,,,7,0,0,0,0
9,1,6,0,,,,10,0,0,0,0
9,2,6,0,,,,14.36,0,0,0,0
9,3,6,0,,,,8,0,0,0,0
9,4,6,0,,,,10,0,0,0,0
9,5,6,0,,,,11,0,0,0,0
9,6,6,0,,,,17,0,0,0,0
9,7,6,0,,,,11.68,0,0,0,0
9,8,6,0,,,,10,0,0,0,0
9,9,6,0,,,,10,0,0,0,0
9,10,6,0,,,,15,0,0,0,0
9,11,6,0,,,,11.48,0,0,0,0
9,12,6,0,,,,8,0,0,0,0
9,13,6,0,,,,10,0,0,0,0
9,14,6,0,,,,8,0,0,0,0
9,15,6,0,,,,13,0,0,0,0
9,16,6,0,,,,15,0,0,0,0
9,17,6,0,,,,13,0,0,0,0
9,18,6,0,,,,10,0,0,0,0
9,19,6,0,,,,15,0,0,0,0
9,20,6,0,,,,10,0,0,0,0
9,21,6,0,,,,8,0,0,0,0
9,22,6,0,,,,11,0,0,0,0
9,23,6,0,,,,11.16,0,0,0,0
9,24,6,0,,,,9,0,0,0,0
9,1,7,0,,,,14,0,0,0,0
9,2,7,0,,,,18.36,0,0,0,0
9,3,7,0,,,,11,0,0,0,0
9,4,7,0,,,,14,0,0,0,0
9,5,7,0,,,,20,0,0,0,0
9,6,7,0,,,,13,0,0,0,0
9,7,7,0,,,,15,0,0,0,0
9,8,7,0,,,,25,0,0,0,0
9,9,7,0,,,,12,0,0,0,0
9,10,7,0,,,,14.72,0,0,0,0
9,11,7,0,,,,19.6,0,0,0,0
9,12,7,0,,,,10.84,0,0,0,0
9,13,7,0,,,,16,0,0,0,0
9,14,7,0,,,,15,0,0,0,0
9,15,7,0,,,,9,0,0,0,0
9,16,7,0,,,,15,0,0,0,0
9,17,7,0,,,,19,0,0,0,0
9,18,7,0,,,,12,0,0,0,0
9,19,7,0,,,,18,0,0,0,0
9,20,7,0,,,,23,0,0,0,0
9,21,7,0,,,,12.04,0,0,0,0
9,22,7,0,,,,19,0,0,0,0
9,23,7,0,,,,14,0,0,0,0
9,24,7,0,,,,17.76,0,0,0,0
9,1,1,0,,,,33,0,0,0,0
9,2,1,0,,,,23,0,0,0,0
9,3,1,0,,,,26,0,0,0,0
9,4,1,0,,,,32.84,0,0,0,0
9,5,1,0,,,,41,0,0,0,0
9,6,1,0,,,,50,0,0,0,0
9,7,1,0,,,,61,0,0,0,0
9,8,1,0,,,,92,0,0,0,0
9,9,1,0,,,,78,0,0,0,0
9,10,1,0,,,,72.44,0,0,0,0
9,11,1,0,,,,71,0,0,0,0
9,12,1,0,,,,62,0,0,0,0
9,13,1,0,,,,60,0,0,0,0
9,14,1,0,,,,65,0,0,0,0
9,15,1,0,,,,51,0,0,0,0
9,16,1,0,,,,51,0,0,0,0
9,17,1,0,,,,30,0,0,0,0
9,18,1,0,,,,44,0,0,0,0
9,19,1,0,,,,47,0,0,0,0
9,20,1,0,,,,37,0,0,0,0
9,21,1,0,,,,25,0,0,0,0
9,22,1,0,,,,9.64,0,0,0,0
9,23,1,0,,,,10,0,0,0,0
9,24,1,0,,,,12.76,0,0,0,0
9,1,2,0,,,,12,0,0,0,0
9,2,2,0,,,,13,0,0,0,0
9,3,2,0,,,,16,0,0,0,0
9,4,2,0,,,,20.12,0,0,0,0
9,5,2,0,,,,19.72,0,0,0,0
9,6,2,0,,,,27.04,0,0,0,0
9,7,2,0,,,,53.8,0,0,0,0
9,8,2,0,,,,97,0,0,0,0
9,9,2,0,,,,84,0,0,0,0
9,10,2,0,,,,82,0,0,0,0
9,11,2,0,,,,73,0,0,0,0
9,12,2,0,,,,74,0,0,0,0
9,13,2,0,,,,75,0,0,0,0
9,14,2,0,,,,63,0,0,0,0
9,15,2,0,,,,49,0,0,0,0
9,16,2,0,,,,45,0,0,0,0
9,17,2,0,,,,29.8,0,0,0,0
9,18,2,0,,,,19,0,0,0,0
9,19,2,0,,,,16,0,0,0,0
9,20,2,0,,,,21,0,0,0,0
9,21,2,0,,,,24,0,0,0,0
9,22,2,0,,,,13,0,0,0,0
9,23,2,0,,,,8,0,0,0,0
9,24,2,0,,,,13,0,0,0,0
9,1,3,0,,,,9,0,0,0,0
9,2,3,0,,,,12,0,0,0,0
9,3,3,0,,,,11,0,0,0,0
9,4,3,0,,,,12,0,0,0,0
9,5,3,0,,,,14,0,0,0,0
9,6,3,0,,,,25,0,0,0,0
9,7,3,0,,,,43,0,0,0,0
9,8,3,0,,,,83,0,0,0,0
9,9,3,0,,,,70,0,0,0,0
9,10,3,0,,,,62,0,0,0,0
9,11,3,0,,,,44,0,0,0,0
9,12,3,0,,,,44,0,0,0,0
9,13,3,0,,,,47,0,0,0,0
9,14,3,0,,,,43,0,0,0,0
9,15,3,0,,,,36,0,0,0,0
9,16,3,0,,,,35.84,0,0,0,0
9,17,3,0,,,,22,0,0,0,0
9,18,3,0,,,,18,0,0,0,0
9,19,3,0,,,,18,0,0,0,0
9,20,3,0,,,,24.48,0,0,0,0
9,21,3,0,,,,25,0,0,0,0
9,22,3,0,,,,12,0,0,0,0
9,23,3,0,,,,10,0,0,0,0
9,24,3,0,,,,12.8,0,0,0,0
9,1,4,0,,,,13,0,0,0,0
9,2,4,0,,,,12,0,0,0,0
9,3,4,0,,,,12,0,0,0,0
9,4,4,0,,,,14.08,0,0,0,0
9,5,4,0,,,,16.28,0,0,0,0
9,6,4,0,,,,22,0,0,0,0
9,7,4,0,,,,33,0,0,0,0
9,8,4,0,,,,80,0,0,0,0
9,9,4,0,,,,68,0,0,0,0
9,10,4,0,,,,61,0,0,0,0
9,11,4,0,,,,62,0,0,0,0
9,12,4,0,,,,52.64,0,0,0,0
9,13,4,0,,,,58.52,0,0,0,0
9,14,4,0,,,,53,0,0,0,0
9,15,4,0,,,,42,0,0,0,0
9,16,4,0,,,,38.96,0,0,0,0
9,17,4,0,,,,24,0,0,0,0
9,18,4,0,,,,19,0,0,0,0
9,19,4,0,,,,19,0,0,0,0
9,20,4,0,,,,23,0,0,0,0
9,21,4,0,,,,9,0,0,0,0
9,22,4,0,,,,11,0,0,0,0
9,23,4,0,,,,10,0,0,0,0
9,24,4,0,,,,8,0,0,0,0
9,1,5,0,,,,10,0,0,0,0
9,2,5,0,,,,12.52,0,0,0,0
9,3,5,0,,,,8.64,0,0,0,0
9,4,5,0,,,,13,0,0,0,0
9,5,5,0,,,,24,0,0,0,0
9,6,5,0,,,,27,0,0,0,0
9,7,5,0,,,,38,0,0,0,0
9,8,5,0,,,,88,0,0,0,0
9,9,5,0,,,,86,0,0,0,0
9,10,5,0,,,,66,0,0,0,0
9,11,5,0,,,,64,0,0,0,0
9,12,5,0,,,,49,0,0,0,0
9,13,5,0,,,,39.76,0,0,0,0
9,14,5,0,,,,40,0,0,0,0
9,15,5,0,,,,36,0,0,0,0
9,16,5,0,,,,30,0,0,0,0
9,17,5,0,,,,21,0,0,0,0
9,18,5,0,,,,13,0,0,0,0
9,19,5,0,,,,10,0,0,0,0
9,20,5,0,,,,13,0,0,0,0
9,21,5,0,,,,10,0,0,0,0
9,22,5,0,,,,9,0,0,0,0
9,23,5,0,,,,8.08,0,0,0,0
9,24,5,0,,,,11,0,0,0,0
10,1,6,0,,,,13,0,0,0,0
10,2,6,0,,,,9,0,0,0,0
10,3,6,0,,,,11,0,0,0,0
10,4,6,0,,,,11.04,0,0,0,0
10,5,6,0,,,,10.8,0,0,0,0
10,6,6,0,,,,13,0,0,0,0
10,7,6,0,,,,10,0,0,0,0
10,8,6,0,,,,15,0,0,0,0
10,9,6,0,,,,11.52,0,0,0,0
10,10,6,0,,,,10,0,0,0,0
10,11,6,0,,,,9,0,0,0,0
10,12,6,0,,,,13.12,0,0,0,0
10,13,6,0,,,,7,0,0,0,0
10,14,6,0,,,,10,0,0,0,0
10,15,6,0,,,,10.48,0,0,0,0
10,16,6,0,,,,10,0,0,0,0
10,17,6,0,,,,9,0,0,0,0
10,18,6,0,,,,7,0,0,0,0
10,19,6,0,,,,9,0,0,0,0
10,20,6,0,,,,16,0,0,0,0
10,21,6,0,,,,8,0,0,0,0
10,22,6,0,,,,10,0,0,0,0
10,23,6,0,,,,11,0,0,0,0
10,24,6,0,,,,14,0,0,0,0
10,1,7,0,,,,12,0,0,0,0
10,2,7,0,,,,14,0,0,0,0
10,3,7,0,,,,10,0,0,0,0
10,4,7,0,,,,18.64,0,0,0,0
10,5,7,0,,,,10.68,0,0,0,0
10,6,7,0,,,,14,0,0,0,0
10,7,7,0,,,,19,0,0,0,0
10,8,7,0,,,,11,0,0,0,0
10,9,7,0,,,,16,0,0,0,0
10,10,7,0,,,,12,0,0,0,0
10,11,7,0,,,,7.64,0,0,0,0
10,12,7,0,,,,16,0,0,0,0
10,13,7,0,,,,13,0,0,0,0
10,14,7,0,,,,8,0,0,0,0
10,15,7,0,,,,10,0,0,0,0
10,16,7,0,,,,11,0,0,0,0
10,17,7,0,,,,6.48,0,0,0,0
10,18,7,0,,,,15,0,0,0,0
10,19,7,0,,,,9,0,0,0,0
10,20,7,0,,,,8,0,0,0,0
10,21,7,0,,,,12,0,0,0,0
10,22,7,0,,,,19,0,0,0,0
10,23,7,0,,,,12,0,0,0,0
10,24,7,0,,,,13.4,0,0,0,0
10,1,1,0,,,,21,0,0,0,0
10,2,1,0,,,,24,0,0,0,0
10,3,1,0,,,,22,0,0,0,0
10,4,1,0,,,,26,0,0,0,0
10,5,1,0,,,,42,0,0,0,0
10,6,1,0,,,,38.52,0,0,0,0
10,7,1,0,,,,58,0,0,0,0
10,8,1,0,,,,92,0,0,0,0
10,9,1,0,,,,79,0,0,0,0
10,10,1,0,,,,73,0,0,0,0
10,11,1,0,,,,82,0,0,0,0
10,12,1,0,,,,70,0,0,0,0
10,13,1,0,,,,64,0,0,0,0
10,14,1,0,,,,67,0,0,0,0
10,15,1,0,,,,57,0,0,0,0
10,16,1,0,,,,53,0,0,0,0
10,17,1,0,,,,25,0,0,0,0
10,18,1,0,,,,23.36,0,0,0,0
10,19,1,0,,,,22,0,0,0,0
10,20,1,0,,,,25,0,0,0,0
10,21,1,0,,,,27,0,0,0,0
10,22,1,0,,,,10,0,0,0,0
10,23,1,0,,,,9,0,0,0,0
10,24,1,0,,,,8.68,0,0,0,0
10,1,2,0,,,,14,0,0,0,0
10,2,2,0,,,,17,0,0,0,0
10,3,2,0,,,,14,0,0,0,0
10,4,2,0,,,,17.12,0,0,0,0
10,5,2,0,,,,15,0,0,0,0
10,6,2,0,,,,40,0,0,0,0
10,7,2,0,,,,43.84,0,0,0,0
10,8,2,0,,,,85,0,0,0,0
10,9,2,0,,,,81.6,0,0,0,0
10,10,2,0,,,,60.68,0,0,0,0
10,11,2,0,,,,64,0,0,0,0
10,12,2,0,,,,66,0,0,0,0
10,13,2,0,,,,64,0,0,0,0
10,14,2,0,,,,70,0,0,0,0
10,15,2,0,,,,53,0,0,0,0
10,16,2,0,,,,50,0,0,0,0
10,17,2,0,,,,25.32,0,0,0,0
10,18,2,0,,,,24,0,0,0,0
10,19,2,0,,,,26,0,0,0,0
10,20,2,0,,,,25,0,0,0,0
10,21,2,0,,,,21,0,0,0,0
10,22,2,0,,,,19,0,0,0,0
10,23,2,0,,,,10.72,0,0,0,0
10,24,2,0,,,,7.64,0,0,0,0
10,1,3,0,,,,12,0,0,0,0
10,2,3,0,,,,13,0,0,0,0
10,3,3,0,,,,14.08,0,0,0,0
10,4,3,0,,,,20.76,0,0,0,0
10,5,3,0,,,,28,0,0,0,0
10,6,3,0,,,,34,0,0,0,0
10,7,3,0,,,,46,0,0,0,0
10,8,3,0,,,,99,0,0,0,0
10,9,3,0,,,,89,0,0,0,0
10,10,3,0,,,,79,0,0,0,0
10,11,3,0,,,,76,0,0,0,0
10,12,3,0,,,,71,0,0,0,0
10,13,3,0,,,,69,0,0,0,0
10,14,3,0,,,,75,0,0,0,0
10,15,3,0,,,,55,0,0,0,0
10,16,3,0,,,,57,0,0,0,0
10,17,3,0,,,,27.44,0,0,0,0
10,18,3,0,,,,33,0,0,0,0
10,19,3,0,,,,25,0,0,0,0
10,20,3,0,,,,29,0,0,0,0
10,21,3,0,,,,26,0,0,0,0
10,22,3,0,,,,12,0,0,0,0
10,23,3,0,,,,15,0,0,0,0
10,24,3,0,,,,15,0,0,0,0
10,1,4,0,,,,16,0,0,0,0
10,2,4,0,,,,18,0,0,0,0
10,3,4,0,,,,17,0,0,0,0
10,4,4,0,,,,23,0,0,0,0
10,5,4,0,,,,28.84,0,0,0,0
10,6,4,0,,,,34,0,0,0,0
10,7,4,0,,,,54,0,0,0,0
10,8,4,0,,,,92.64,0,0,0,0
10,9,4,0,,,,88.52,0,0,0,0
10,10,4,0,,,,80.88,0,0,0,0
10,11,4,0,,,,81,0,0,0,0
10,12,4,0,,,,73.92,0,0,0,0
10,13,4,0,,,,60,0,0,0,0
10,14,4,0,,,,78,0,0,0,0
10,15,4,0,,,,56,0,0,0,0
10,16,4,0,,,,61,0,0,0,0
10,17,4,0,,,,23,0,0,0,0
10,18,4,0,,,,30,0,0,0,0
10,19,4,0,,,,30,0,0,0,0
10,20,4,0,,,,27,0,0,0,0
10,21,4,0,,,,12.32,0,0,0,0
10,22,4,0,,,,13,0,0,0,0
10,23,4,0,,,,16,0,0,0,0
10,24,4,0,,,,17,0,0,0,0
10,1,5,0,,,,22,0,0,0,0
10,2,5,0,,,,24,0,0,0,0
10,3,5,0,,,,20,0,0,0,0
10,4,5,0,,,,28.84,0,0,0,0
10,5,5,0,,,,30,0,0,0,0
10,6,5,0,,,,36,0,0,0,0
10,7,5,0,,,,53,0,0,0,0
10,8,5,0,,,,92,0,0,0,0
10,9,5,0,,,,82.96,0,0,0,0
10,10,5,0,,,,77.8,0,0,0,0
10,11,5,0,,,,88,0,0,0,0
10,12,5,0,,,,76.24,0,0,0,0
10,13,5,0,,,,75,0,0,0,0
10,14,5,0,,,,65,0,0,0,0
10,15,5,0,,,,52,0,0,0,0
10,16,5,0,,,,47,0,0,0,0
10,17,5,0,,,,28,0,0,0,0
10,18,5,0,,,,9,0,0,0,0
10,19,5,0,,,,12,0,0,0,0
10,20,5,0,,,,19,0,0,0,0
10,21,5,0,,,,13.64,0,0,0,0
10,22,5,0,,,,15,0,0,0,0
10,23,5,0,,,,18,0,0,0,0
10,24,5,0,,,,20,0,0,0,0
10,1,6,0,,,,15,0,0,0,0
10,2,6,0,,,,17,0,0,0,0
10,3,6,0,,,,17.52,0,0,0,0
10,4,6,0,,,,15,0,0,0,0
10,5,6,0,,,,21,0,0,0,0
10,6,6,0,,,,18,0,0,0,0
10,7,6,0,,,,20,0,0,0,0
10,8,6,0,,,,21,0,0,0,0
10,9,6,0,,,,20,0,0,0,0
10,10,6,0,,,,22.92,0,0,0,0
10,11,6,0,,,,17.6,0,0,0,0
10,12,6,0,,,,17,0,0,0,0
10,13,6,0,,,,21,0,0,0,0
10,14,6,0,,,,19,0,0,0,0
10,15,6,0,,,,21,0,0,0,0
10,16,6,0,,,,17,0,0,0,0
10,17,6,0,,,,33,0,0,0,0
10,18,6,0,,,,16,0,0,0,0
10,19,6,0,,,,25,0,0,0,0
10,20,6,0,,,,23,0,0,0,0
10,21,6,0,,,,20,0,0,0,0
10,22,6,0,,,,23,0,0,0,0
10,23,6,0,,,,23,0,0,0,0
10,24,6,0,,,,25,0,0,0,0
10,1,7,0,,,,23,0,0,0,0
10,2,7,0,,,,28.92,0,0,0,0
10,3,7,0,,,,21,0,0,0,0
10,4,7,0,,,,27,0,0,0,0
10,5,7,0,,,,21,0,0,0,0
10,6,7,0,,,,24.2,0,0,0,0
10,7,7,0,,,,22,0,0,0,0
10,8,7,0,,,,27,0,0,0,0
10,9,7,0,,,,19,0,0,0,0
10,10,7,0,,,,22,0,0,0,0
10,11,7,0,,,,26,0,0,0,0
10,12,7,0,,,,12,0,0,0,0
10,13,7,0,,,,19.52,0,0,0,0
10,14,7,0,,,,17,0,0,0,0
10,15,7,0,,,,12,0,0,0,0
10,16,7,0,,,,17,0,0,0,0
10,17,7,0,,,,17,0,0,0,0
10,18,7,0,,,,13,0,0,0,0
10,19,7,0,,,,18,0,0,0,0
10,20,7,0,,,,20,0,0,0,0
10,21,7,0,,,,18,0,0,0,0
10,22,7,0,,,,19,0,0,0,0
10,23,7,0,,,,23.44,0,0,0,0
10,24,7,0,,,,17,0,0,0,0
10,1,1,0,,,,30.52,0,0,0,0
10,2,1,0,,,,34,0,0,0,0
10,3,1,0,,,,35,0,0,0,0
10,4,1,0,,,,33,0,0,0,0
10,5,1,0,,,,45,0,0,0,0
10,6,1,0,,,,59.64,0,0,0,0
10,7,1,0,,,,60,0,0,0,0
10,8,1,0,,,,82,0,0,0,0
10,9,1,0,,,,95,0,0,0,0
10,10,1,0,,,,88,0,0,0,0
10,11,1,0,,,,86,0,0,0,0
10,12,1,0,,,,73,0,0,0,0
10,13,1,0,,,,68,0,0,0,0
10,14,1,0,,,,66,0,0,0,0
10,15,1,0,,,,61.6,0,0,0,0
10,16,1,0,,,,59,0,0,0,0
10,17,1,0,,,,26,0,0,0,0
10,18,1,0,,,,35,0,0,0,0
10,19,1,0,,,,30,0,0,0,0
10,20,1,0,,,,32,0,0,0,0
10,21,1,0,,,,32,0,0,0,0
10,22,1,0,,,,15,0,0,0,0
10,23,1,0,,,,12,0,0,0,0
10,24,1,0,,,,21,0,0,0,0
10,1,2,0,,,,25,0,0,0,0
10,2,2,0,,,,22,0,0,0,0
10,3,2,0,,,,31,0,0,0,0
10,4,2,0,,,,30,0,0,0,0
10,5,2,0,,,,37,0,0,0,0
10,6,2,0,,,,52,0,0,0,0
10,7,2,0,,,,62,0,0,0,0
10,8,2,0,,,,108,0,0,0,0
10,9,2,0,,,,104.56,0,0,0,0
10,10,2,0,,,,93,0,0,0,0
10,11,2,0,,,,92,0,0,0,0
10,12,2,0,,,,86,0,0,0,0
10,13,2,0,,,,87,0,0,0,0
10,14,2,0,,,,79.96,0,0,0,0
10,15,2,0,,,,67,0,0,0,0
10,16,2,0,,,,77.16,0,0,0,0
10,17,2,0,,,,32,0,0,0,0
10,18,2,0,,,,37,0,0,0,0
10,19,2,0,,,,36,0,0,0,0
10,20,2,0,,,,38,0,0,0,0
10,21,2,0,,,,36,0,0,0,0
10,22,2,0,,,,28.88,0,0,0,0
10,23,2,0,,,,19,0,0,0,0
10,24,2,0,,,,19,0,0,0,0
10,1,3,0,,,,25.04,0,0,0,0
10,2,3,0,,,,26,0,0,0,0
10,3,3,0,,,,32,0,0,0,0
10,4,3,0,,,,33,0,0,0,0
10,5,3,0,,,,37,0,0,0,0
10,6,3,0,,,,43,0,0,0,0
10,7,3,0,,,,58,0,0,0,0
10,8,3,0,,,,107,0,0,0,0
10,9,3,0,,,,98,0,0,0,0
10,10,3,0,,,,86.44,0,0,0,0
10,11,3,0,,,,84,0,0,0,0
10,12,3,0,,,,75,0,0,0,0
10,13,3,0,,,,74,0,0,0,0
10,14,3,0,,,,68,0,0,0,0
10,15,3,0,,,,51,0,0,0,0
10,16,3,0,,,,56,0,0,0,0
10,17,3,0,,,,27.44,0,0,0,0
10,18,3,0,,,,27.04,0,0,0,0
10,19,3,0,,,,26.4,0,0,0,0
10,20,3,0,,,,28,0,0,0,0
10,21,3,0,,,,26.96,0,0,0,0
10,22,3,0,,,,14,0,0,0,0
10,23,3,0,,,,17,0,0,0,0
10,24,3,0,,,,17,0,0,0,0
10,1,4,0,,,,17,0,0,0,0
10,2,4,0,,,,18,0,0,0,0
10,3,4,0,,,,20,0,0,0,0
10,4,4,0,,,,27,0,0,0,0
10,5,4,0,,,,27,0,0,0,0
10,6,4,0,,,,34,0,0,0,0
10,7,4,0,,,,61.64,0,0,0,0
10,8,4,0,,,,97,0,0,0,0
10,9,4,0,,,,84,0,0,0,0
10,10,4,0,,,,84,0,0,0,0
10,11,4,0,,,,84,0,0,0,0
10,12,4,0,,,,76,0,0,0,0
10,13,4,0,,,,74,0,0,0,0
10,14,4,0,,,,64.32,0,0,0,0
10,15,4,0,,,,53.64,0,0,0,0
10,16,4,0,,,,55,0,0,0,0
10,17,4,0,,,,32,0,0,0,0
10,18,4,0,,,,29.64,0,0,0,0
10,19,4,0,,,,32,0,0,0,0
10,20,4,0,,,,33,0,0,0,0
10,21,4,0,,,,11,0,0,0,0
10,22,4,0,,,,16,0,0,0,0
10,23,4,0,,,,16,0,0,0,0
10,24,4,0,,,,19.36,0,0,0,0
10,1,5,0,,,,24.8,0,0,0,0
10,2,5,0,,,,25,0,0,0,0
10,3,5,0,,,,37,0,0,0,0
10,4,5,0,,,,26.8,0,0,0,0
10,5,5,0,,,,39.88,0,0,0,0
10,6,5,0,,,,42,0,0,0,0
10,7,5,0,,,,55.68,0,0,0,0
10,8,5,0,,,,102,0,0,0,0
10,9,5,0,,,,93,0,0,0,0
10,10,5,0,,,,94,0,0,0,0
10,11,5,0,,,,75,0,0,0,0
10,12,5,0,,,,68.32,0,0,0,0
10,13,5,0,,,,67,0,0,0,0
10,14,5,0,,,,67,0,0,0,0
10,15,5,0,,,,55,0,0,0,0
10,16,5,0,,,,53,0,0,0,0
10,17,5,0,,,,26.96,0,0,0,0
10,18,5,0,,,,16.4,0,0,0,0
10,19,5,0,,,,13,0,0,0,0
10,20,5,0,,,,14,0,0,0,0
10,21,5,0,,,,18,0,0,0,0
10,22,5,0,,,,16,0,0,0,0
10,23,5,0,,,,24,0,0,0,0
10,24,5,0,,,,23,0,0,0,0
10,1,6,0,,,,17,0,0,0,0
10,2,6,0,,,,19,0,0,0,0
10,3,6,0,,,,16,0,0,0,0
10,4,6,0,,,,22.56,0,0,0,0
10,5,6,0,,,,13,0,0,0,0
10,6,6,0,,,,24,0,0,0,0
10,7,6,0,,,,18,0,0,0,0
10,8,6,0,,,,16.8,0,0,0,0
10,9,6,0,,,,22,0,0,0,0
10,10,6,0,,,,18,0,0,0,0
10,11,6,0,,,,18.12,0,0,0,0
10,12,6,0,,,,11,0,0,0,0
10,13,6,0,,,,12,0,0,0,0
10,14,6,0,,,,13,0,0,0,0
10,15,6,0,,,,13,0,0,0,0
10,16,6,0,,,,16,0,0,0,0
10,17,6,0,,,,9,0,0,0,0
10,18,6,0,,,,17,0,0,0,0
10,19,6,0,,,,13,0,0,0,0
10,20,6,0,,,,16,0,0,0,0
10,21,6,0,,,,21,0,0,0,0
10,22,6,0,,,,18,0,0,0,0
10,23,6,0,,,,24,0,0,0,0
10,24,6,0,,,,17,0,0,0,0
10,1,7,0,,,,23,0,0,0,0
10,2,7,0,,,,16,0,0,0,0
10,3,7,0,,,,20,0,0,0,0
10,4,7,0,,,,19,0,0,0,0
10,5,7,0,,,,18,0,0,0,0
10,6,7,0,,,,24,0,0,0,0
10,7,7,0,,,,19,0,0,0,0
10,8,7,0,,,,28,0,0,0,0
10,9,7,0,,,,25,0,0,0,0
10,10,7,0,,,,17,0,0,0,0
10,11,7,0,,,,25,0,0,0,0
10,12,7,0,,,,12,0,0,0,0
10,13,7,0,,,,20.88,0,0,0,0
10,14,7,0,,,,19,0,0,0,0
10,15,7,0,,,,19,0,0,0,0
10,16,7,0,,,,34,0,0,0,0
10,17,7,0,,,,33,0,0,0,0
10,18,7,0,,,,40,0,0,0,0
10,19,7,0,,,,14.04,0,0,0,0
10,20,7,0,,,,14,0,0,0,0
10,21,7,0,,,,21,0,0,0,0
10,22,7,0,,,,14,0,0,0,0
10,23,7,0,,,,22,0,0,0,0
10,24,7,0,,,,21.24,0,0,0,0
10,1,1,0,,,,31.48,0,0,0,0
10,2,1,0,,,,35,0,0,0,0
10,3,1,0,,,,38,0,0,0,0
10,4,1,0,,,,37,0,0,0,0
10,5,1,0,,,,48,0,0,0,0
10,6,1,0,,,,51,0,0,0,0
10,7,1,0,,,,70,0,0,0,0
10,8,1,0,,,,103,0,0,0,0
10,9,1,0,,,,95,0,0,0,0
10,10,1,0,,,,82,0,0,0,0
10,11,1,0,,,,88.4,0,0,0,0
10,12,1,0,,,,76,0,0,0,0
10,13,1,0,,,,77,0,0,0,0
10,14,1,0,,,,76,0,0,0,0
10,15,1,0,,,,66.92,0,0,0,0
10,16,1,0,,,,63,0,0,0,0
10,17,1,0,,,,33,0,0,0,0
10,18,1,0,,,,33,0,0,0,0
10,19,1,0,,,,34.68,0,0,0,0
10,20,1,0,,,,34,0,0,0,0
10,21,1,0,,,,35,0,0,0,0
10,22,1,0,,,,11.2,0,0,0,0
10,23,1,0,,,,16,0,0,0,0
10,24,1,0,,,,14,0,0,0,0
10,1,2,0,,,,20,0,0,0,0
10,2,2,0,,,,29,0,0,0,0
10,3,2,0,,,,21,0,0,0,0
10,4,2,0,,,,35,0,0,0,0
10,5,2,0,,,,42,0,0,0,0
10,6,2,0,,,,38,0,0,0,0
10,7,2,0,,,,60,0,0,0,0
10,8,2,0,,,,109.16,0,0,0,0
10,9,2,0,,,,92,0,0,0,0
10,10,2,0,,,,83,0,0,0,0
10,11,2,0,,,,88,0,0,0,0
10,12,2,0,,,,89.36,0,0,0,0
10,13,2,0,,,,91,0,0,0,0
10,14,2,0,,,,88,0,0,0,0
10,15,2,0,,,,74,0,0,0,0
10,16,2,0,,,,69.96,0,0,0,0
10,17,2,0,,,,30,0,0,0,0
10,18,2,0,,,,56,0,0,0,0
10,19,2,0,,,,62,0,0,0,0
10,20,2,0,,,,62,0,0,0,0
10,21,2,0,,,,67,0,0,0,0
10,22,2,0,,,,53.96,0,0,0,0
10,23,2,0,,,,15,0,0,0,0
10,24,2,0,,,,19,0,0,0,0
10,1,3,0,,,,19,0,0,0,0
10,2,3,0,,,,30.92,0,0,0,0
10,3,3,0,,,,27,0,0,0,0
10,4,3,0,,,,38.96,0,0,0,0
10,5,3,0,,,,36.12,0,0,0,0
10,6,3,0,,,,40,0,0,0,0
10,7,3,0,,,,62,0,0,0,0
10,8,3,0,,,,106,0,0,0,0
10,9,3,0,,,,104,0,0,0,0
10,10,3,0,,,,90.72,0,0,0,0
10,11,3,0,,,,94,0,0,0,0
10,12,3,0,,,,78,0,0,0,0
10,13,3,0,,,,72,0,0,0,0
10,14,3,0,,,,80,0,0,0,0
10,15,3,0,,,,65,0,0,0,0
10,16,3,0,,,,68,0,0,0,0
10,17,3,0,,,,29,0,0,0,0
10,18,3,0,,,,32.2,0,0,0,0
10,19,3,0,,,,32,0,0,0,0
10,20,3,0,,,,33,0,0,0,0
10,21,3,0,,,,33,0,0,0,0
10,22,3,0,,,,17,0,0,0,0
10,23,3,0,,,,14,0,0,0,0
10,24,3,0,,,,22,0,0,0,0
10,1,4,0,,,,16,0,0,0,0
10,2,4,0,,,,24,0,0,0,0
10,3,4,0,,,,33,0,0,0,0
10,4,4,0,,,,33,0,0,0,0
10,5,4,0,,,,42.76,0,0,0,0
10,6,4,0,,,,46,0,0,0,0
10,7,4,0,,,,69,0,0,0,0
10,8,4,0,,,,113,0,0,0,0
10,9,4,0,,,,116,0,0,0,0
10,10,4,0,,,,99,0,0,0,0
10,11,4,0,,,,106,0,0,0,0
10,12,4,0,,,,98,0,0,0,0
10,13,4,0,,,,93,0,0,0,0
10,14,4,0,,,,83,0,0,0,0
10,15,4,0,,,,68,0,0,0,0
10,16,4,0,,,,61,0,0,0,0
10,17,4,0,,,,36,0,0,0,0
10,18,4,0,,,,32,0,0,0,0
10,19,4,0,,,,36,0,0,0,0
10,20,4,0,,,,38,0,0,0,0
10,21,4,0,,,,17.2,0,0,0,0
10,22,4,0,,,,15,0,0,0,0
10,23,4,0,,,,21,0,0,0,0
10,24,4,0,,,,24,0,0,0,0
10,1,5,0,,,,27,0,0,0,0
10,2,5,0,,,,33,0,0,0,0
10,3,5,0,,,,34,0,0,0,0
10,4,5,0,,,,44,0,0,0,0
10,5,5,0,,,,41,0,0,0,0
10,6,5,0,,,,49.8,0,0,0,0
10,7,5,0,,,,56,0,0,0,0
10,8,5,0,,,,110,0,0,0,0
10,9,5,0,,,,114.6,0,0,0,0
10,10,5,0,,,,98,0,0,0,0
10,11,5,0,,,,96,0,0,0,0
10,12,5,0,,,,80,0,0,0,0
10,13,5,0,,,,79,0,0,0,0
10,14,5,0,,,,70.84,0,0,0,0
10,15,5,0,,,,59,0,0,0,0
10,16,5,0,,,,56.36,0,0,0,0
10,17,5,0,,,,32,0,0,0,0
10,18,5,0,,,,18,0,0,0,0
10,19,5,0,,,,19,0,0,0,0
10,20,5,0,,,,12,0,0,0,0
10,21,5,0,,,,17,0,0,0,0
10,22,5,0,,,,23,0,0,0,0
10,23,5,0,,,,20,0,0,0,0
10,24,5,0,,,,29,0,0,0,0
10,1,6,0,,,,17,0,0,0,0
10,2,6,0,,,,21,0,0,0,0
10,3,6,0,,,,20,0,0,0,0
10,4,6,0,,,,25,0,0,0,0
10,5,6,0,,,,16,0,0,0,0
10,6,6,0,,,,24.16,0,0,0,0
10,7,6,0,,,,23,0,0,0,0
10,8,6,0,,,,23,0,0,0,0
10,9,6,0,,,,19.2,0,0,0,0
