Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature [C],Average Unmet Cooling Setpoint Difference [C],Indoor Relative Humidity [%],Equipment Electric Power [kWh],DHW Heating [kWh],Cooling Load [kWh],Heating Load [kWh],Solar Generation [W/kW]
4,9,7,0,,,,31,0,0,0,0
4,10,7,0,,,,29,0,0,0,0
4,11,7,0,,,,28,0,0,0,0
4,12,7,0,,,,28,0,0,0,0
4,13,7,0,,,,23,0,0,0,0
4,14,7,0,,,,18,0,0,0,0
4,15,7,0,,,,29.16,0,0,0,0
4,16,7,0,,,,21.92,0,0,0,0
4,17,7,0,,,,28,0,0,0,0
4,18,7,0,,,,32,0,0,0,0
4,19,7,0,,,,26,0,0,0,0
4,20,7,0,,,,34.16,0,0,0,0
4,21,7,0,,,,30,0,0,0,0
4,22,7,0,,,,35,0,0,0,0
4,23,7,0,,,,31,0,0,0,0
4,24,7,0,,,,33.16,0,0,0,0
4,1,1,0,,,,36,0,0,0,0
4,2,1,0,,,,32.8,0,0,0,0
4,3,1,0,,,,36.12,0,0,0,0
4,4,1,0,,,,41,0,0,0,0
4,5,1,0,,,,39,0,0,0,0
4,6,1,0,,,,35,0,0,0,0
4,7,1,0,,,,40,0,0,0,0
4,8,1,0,,,,36,0,0,0,0
4,9,1,0,,,,33,0,0,0,0
4,10,1,0,,,,37,0,0,0,0
4,11,1,0,,,,38,0,0,0,0
4,12,1,0,,,,30,0,0,0,0
4,13,1,0,,,,37,0,0,0,0
4,14,1,0,,,,25,0,0,0,0
4,15,1,0,,,,24,0,0,0,0
4,16,1,0,,,,30,0,0,0,0
4,17,1,0,,,,29,0,0,0,0
4,18,1,0,,,,28,0,0,0,0
4,19,1,0,,,,29,0,0,0,0
4,20,1,0,,,,34,0,0,0,0
4,21,1,0,,,,33,0,0,0,0
4,22,1,0,,,,36,0,0,0,0
4,23,1,0,,,,38.72,0,0,0,0
4,24,1,0,,,,35.8,0,0,0,0
4,1,2,0,,,,53,0,0,0,0
4,2,2,0,,,,54,0,0,0,0
4,3,2,0,,,,60,0,0,0,0
4,4,2,0,,,,54,0,0,0,0
4,5,2,0,,,,65.8,0,0,0,0
4,6,2,0,,,,65,0,0,0,0
4,7,2,0,,,,89,0,0,0,0
4,8,2,0,,,,137,0,0,0,0
4,9,2,0,,,,123,0,0,0,0
4,10,2,0,,,,117,0,0,0,0
4,11,2,0,,,,115.44,0,0,0,0
4,12,2,0,,,,107,0,0,0,0
4,13,2,0,,,,86,0,0,0,0
4,14,2,0,,,,91,0,0,0,0
4,15,2,0,,,,95,0,0,0,0
4,16,2,0,,,,89,0,0,0,0
4,17,2,0,,,,46,0,0,0,0
4,18,2,0,,,,19,0,0,0,0
4,19,2,0,,,,25,0,0,0,0
4,20,2,0,,,,39,0,0,0,0
4,21,2,0,,,,53.48,0,0,0,0
4,22,2,0,,,,52.12,0,0,0,0
4,23,2,0,,,,32,0,0,0,0
4,24,2,0,,,,33,0,0,0,0
4,1,3,0,,,,29,0,0,0,0
4,2,3,0,,,,40,0,0,0,0
4,3,3,0,,,,42.16,0,0,0,0
4,4,3,0,,,,48,0,0,0,0
4,5,3,0,,,,49,0,0,0,0
4,6,3,0,,,,67,0,0,0,0
4,7,3,0,,,,89,0,0,0,0
4,8,3,0,,,,136,0,0,0,0
4,9,3,0,,,,116,0,0,0,0
4,10,3,0,,,,110,0,0,0,0
4,11,3,0,,,,110,0,0,0,0
4,12,3,0,,,,97,0,0,0,0
4,13,3,0,,,,94,0,0,0,0
4,14,3,0,,,,94,0,0,0,0
4,15,3,0,,,,89,0,0,0,0
4,16,3,0,,,,85,0,0,0,0
4,17,3,0,,,,41.6,0,0,0,0
4,18,3,0,,,,21,0,0,0,0
4,19,3,0,,,,17,0,0,0,0
4,20,3,0,,,,23,0,0,0,0
4,21,3,0,,,,24.68,0,0,0,0
4,22,3,0,,,,28,0,0,0,0
4,23,3,0,,,,28.64,0,0,0,0
4,24,3,0,,,,31,0,0,0,0
4,1,4,0,,,,30,0,0,0,0
4,2,4,0,,,,38.76,0,0,0,0
4,3,4,0,,,,38,0,0,0,0
4,4,4,0,,,,45,0,0,0,0
4,5,4,0,,,,53.24,0,0,0,0
4,6,4,0,,,,66.36,0,0,0,0
4,7,4,0,,,,84,0,0,0,0
4,8,4,0,,,,134,0,0,0,0
4,9,4,0,,,,116.16,0,0,0,0
4,10,4,0,,,,120,0,0,0,0
4,11,4,0,,,,116,0,0,0,0
4,12,4,0,,,,106,0,0,0,0
4,13,4,0,,,,95,0,0,0,0
4,14,4,0,,,,87,0,0,0,0
4,15,4,0,,,,80,0,0,0,0
4,16,4,0,,,,85.28,0,0,0,0
4,17,4,0,,,,35,0,0,0,0
4,18,4,0,,,,22,0,0,0,0
4,19,4,0,,,,24,0,0,0,0
4,20,4,0,,,,48,0,0,0,0
4,21,4,0,,,,17,0,0,0,0
4,22,4,0,,,,22,0,0,0,0
4,23,4,0,,,,26,0,0,0,0
4,24,4,0,,,,25,0,0,0,0
4,1,5,0,,,,33,0,0,0,0
4,2,5,0,,,,36.88,0,0,0,0
4,3,5,0,,,,35,0,0,0,0
4,4,5,0,,,,47,0,0,0,0
4,5,5,0,,,,60,0,0,0,0
4,6,5,0,,,,69,0,0,0,0
4,7,5,0,,,,84.72,0,0,0,0
4,8,5,0,,,,124,0,0,0,0
4,9,5,0,,,,111,0,0,0,0
4,10,5,0,,,,113,0,0,0,0
4,11,5,0,,,,103,0,0,0,0
4,12,5,0,,,,89,0,0,0,0
4,13,5,0,,,,86,0,0,0,0
4,14,5,0,,,,83,0,0,0,0
4,15,5,0,,,,70.4,0,0,0,0
4,16,5,0,,,,73,0,0,0,0
4,17,5,0,,,,44,0,0,0,0
4,18,5,0,,,,21,0,0,0,0
4,19,5,0,,,,24,0,0,0,0
4,20,5,0,,,,21,0,0,0,0
4,21,5,0,,,,28,0,0,0,0
4,22,5,0,,,,19,0,0,0,0
4,23,5,0,,,,24,0,0,0,0
4,24,5,0,,,,26,0,0,0,0
4,1,6,0,,,,30,0,0,0,0
4,2,6,0,,,,36,0,0,0,0
4,3,6,0,,,,36,0,0,0,0
4,4,6,0,,,,32.2,0,0,0,0
4,5,6,0,,,,46,0,0,0,0
4,6,6,0,,,,68.28,0,0,0,0
4,7,6,0,,,,74,0,0,0,0
4,8,6,0,,,,129,0,0,0,0
4,9,6,0,,,,104,0,0,0,0
4,10,6,0,,,,95,0,0,0,0
4,11,6,0,,,,87,0,0,0,0
4,12,6,0,,,,84.88,0,0,0,0
4,13,6,0,,,,82,0,0,0,0
4,14,6,0,,,,91,0,0,0,0
4,15,6,0,,,,74,0,0,0,0
4,16,6,0,,,,70,0,0,0,0
4,17,6,0,,,,42,0,0,0,0
4,18,6,0,,,,14,0,0,0,0
4,19,6,0,,,,18,0,0,0,0
4,20,6,0,,,,19,0,0,0,0
4,21,6,0,,,,25,0,0,0,0
4,22,6,0,,,,22.6,0,0,0,0
4,23,6,0,,,,23,0,0,0,0
4,24,6,0,,,,28,0,0,0,0
4,1,7,0,,,,24,0,0,0,0
4,2,7,0,,,,14,0,0,0,0
4,3,7,0,,,,23,0,0,0,0
4,4,7,0,,,,21,0,0,0,0
4,5,7,0,,,,27,0,0,0,0
4,6,7,0,,,,23,0,0,0,0
4,7,7,0,,,,28,0,0,0,0
4,8,7,0,,,,31,0,0,0,0
4,9,7,0,,,,21,0,0,0,0
4,10,7,0,,,,28,0,0,0,0
4,11,7,0,,,,21,0,0,0,0
4,12,7,0,,,,25.32,0,0,0,0
4,13,7,0,,,,28,0,0,0,0
4,14,7,0,,,,22,0,0,0,0
4,15,7,0,,,,25,0,0,0,0
4,16,7,0,,,,27,0,0,0,0
4,17,7,0,,,,26,0,0,0,0
4,18,7,0,,,,28,0,0,0,0
4,19,7,0,,,,35.16,0,0,0,0
4,20,7,0,,,,27,0,0,0,0
4,21,7,0,,,,37,0,0,0,0
4,22,7,0,,,,31.52,0,0,0,0
4,23,7,0,,,,36,0,0,0,0
4,24,7,0,,,,34,0,0,0,0
4,1,1,0,,,,42,0,0,0,0
4,2,1,0,,,,34,0,0,0,0
4,3,1,0,,,,39,0,0,0,0
4,4,1,0,,,,42,0,0,0,0
4,5,1,0,,,,39,0,0,0,0
4,6,1,0,,,,37,0,0,0,0
4,7,1,0,,,,39.96,0,0,0,0
4,8,1,0,,,,37.96,0,0,0,0
4,9,1,0,,,,40.68,0,0,0,0
4,10,1,0,,,,37,0,0,0,0
4,11,1,0,,,,29,0,0,0,0
4,12,1,0,,,,32.92,0,0,0,0
4,13,1,0,,,,26,0,0,0,0
4,14,1,0,,,,29,0,0,0,0
4,15,1,0,,,,21,0,0,0,0
4,16,1,0,,,,29,0,0,0,0
4,17,1,0,,,,24,0,0,0,0
4,18,1,0,,,,26.08,0,0,0,0
4,19,1,0,,,,31,0,0,0,0
4,20,1,0,,,,30,0,0,0,0
4,21,1,0,,,,32,0,0,0,0
4,22,1,0,,,,34,0,0,0,0
4,23,1,0,,,,34,0,0,0,0
4,24,1,0,,,,47,0,0,0,0
4,1,2,0,,,,50,0,0,0,0
4,2,2,0,,,,56.2,0,0,0,0
4,3,2,0,,,,53,0,0,0,0
4,4,2,0,,,,59,0,0,0,0
4,5,2,0,,,,60,0,0,0,0
4,6,2,0,,,,73,0,0,0,0
4,7,2,0,,,,84,0,0,0,0
4,8,2,0,,,,136.72,0,0,0,0
4,9,2,0,,,,118.32,0,0,0,0
4,10,2,0,,,,120,0,0,0,0
4,11,2,0,,,,104,0,0,0,0
4,12,2,0,,,,110,0,0,0,0
4,13,2,0,,,,102,0,0,0,0
4,14,2,0,,,,100.68,0,0,0,0
4,15,2,0,,,,91,0,0,0,0
4,16,2,0,,,,85,0,0,0,0
4,17,2,0,,,,38,0,0,0,0
4,18,2,0,,,,18,0,0,0,0
4,19,2,0,,,,25,0,0,0,0
4,20,2,0,,,,37.24,0,0,0,0
4,21,2,0,,,,45,0,0,0,0
4,22,2,0,,,,51,0,0,0,0
4,23,2,0,,,,26.4,0,0,0,0
4,24,2,0,,,,29,0,0,0,0
4,1,3,0,,,,28,0,0,0,0
4,2,3,0,,,,34.4,0,0,0,0
4,3,3,0,,,,36,0,0,0,0
4,4,3,0,,,,37.92,0,0,0,0
4,5,3,0,,,,51.44,0,0,0,0
4,6,3,0,,,,62,0,0,0,0
4,7,3,0,,,,83,0,0,0,0
4,8,3,0,,,,132.88,0,0,0,0
4,9,3,0,,,,107.2,0,0,0,0
4,10,3,0,,,,99,0,0,0,0
4,11,3,0,,,,88,0,0,0,0
4,12,3,0,,,,82,0,0,0,0
4,13,3,0,,,,81,0,0,0,0
4,14,3,0,,,,86,0,0,0,0
4,15,3,0,,,,73,0,0,0,0
4,16,3,0,,,,76,0,0,0,0
4,17,3,0,,,,32,0,0,0,0
4,18,3,0,,,,14,0,0,0,0
4,19,3,0,,,,16.72,0,0,0,0
4,20,3,0,,,,21,0,0,0,0
4,21,3,0,,,,11,0,0,0,0
4,22,3,0,,,,12,0,0,0,0
4,23,3,0,,,,17,0,0,0,0
4,24,3,0,,,,17,0,0,0,0
4,1,4,0,,,,19,0,0,0,0
4,2,4,0,,,,27,0,0,0,0
4,3,4,0,,,,31,0,0,0,0
4,4,4,0,,,,32,0,0,0,0
4,5,4,0,,,,38.96,0,0,0,0
4,6,4,0,,,,62,0,0,0,0
4,7,4,0,,,,75.92,0,0,0,0
4,8,4,0,,,,126,0,0,0,0
4,9,4,0,,,,103.92,0,0,0,0
4,10,4,0,,,,97,0,0,0,0
4,11,4,0,,,,84,0,0,0,0
4,12,4,0,,,,72,0,0,0,0
4,13,4,0,,,,71.4,0,0,0,0
4,14,4,0,,,,70,0,0,0,0
4,15,4,0,,,,50,0,0,0,0
4,16,4,0,,,,55.48,0,0,0,0
4,17,4,0,,,,25,0,0,0,0
4,18,4,0,,,,12,0,0,0,0
4,19,4,0,,,,12.24,0,0,0,0
4,20,4,0,,,,28,0,0,0,0
4,21,4,0,,,,13,0,0,0,0
4,22,4,0,,,,9,0,0,0,0
4,23,4,0,,,,14,0,0,0,0
4,24,4,0,,,,17,0,0,0,0
4,1,5,0,,,,15,0,0,0,0
4,2,5,0,,,,18,0,0,0,0
4,3,5,0,,,,18,0,0,0,0
4,4,5,0,,,,19,0,0,0,0
4,5,5,0,,,,19,0,0,0,0
4,6,5,0,,,,35.96,0,0,0,0
4,7,5,0,,,,43,0,0,0,0
4,8,5,0,,,,31,0,0,0,0
4,9,5,0,,,,27,0,0,0,0
4,10,5,0,,,,31,0,0,0,0
4,11,5,0,,,,17,0,0,0,0
4,12,5,0,,,,19,0,0,0,0
4,13,5,0,,,,18,0,0,0,0
4,14,5,0,,,,17,0,0,0,0
4,15,5,0,,,,13.32,0,0,0,0
4,16,5,0,,,,15.2,0,0,0,0
4,17,5,0,,,,16,0,0,0,0
4,18,5,0,,,,11,0,0,0,0
4,19,5,0,,,,15,0,0,0,0
4,20,5,0,,,,13.08,0,0,0,0
4,21,5,0,,,,10.08,0,0,0,0
4,22,5,0,,,,11,0,0,0,0
4,23,5,0,,,,17,0,0,0,0
4,24,5,0,,,,14,0,0,0,0
4,1,6,0,,,,17,0,0,0,0
4,2,6,0,,,,20,0,0,0,0
4,3,6,0,,,,26,0,0,0,0
4,4,6,0,,,,25.6,0,0,0,0
4,5,6,0,,,,26,0,0,0,0
4,6,6,0,,,,37,0,0,0,0
4,7,6,0,,,,37,0,0,0,0
4,8,6,0,,,,35,0,0,0,0
4,9,6,0,,,,29,0,0,0,0
4,10,6,0,,,,20,0,0,0,0
4,11,6,0,,,,25.64,0,0,0,0
4,12,6,0,,,,20,0,0,0,0
4,13,6,0,,,,14,0,0,0,0
4,14,6,0,,,,18,0,0,0,0
4,15,6,0,,,,14,0,0,0,0
4,16,6,0,,,,14,0,0,0,0
4,17,6,0,,,,12,0,0,0,0
4,18,6,0,,,,12,0,0,0,0
4,19,6,0,,,,14,0,0,0,0
4,20,6,0,,,,11,0,0,0,0
4,21,6,0,,,,10,0,0,0,0
4,22,6,0,,,,12,0,0,0,0
4,23,6,0,,,,10,0,0,0,0
4,24,6,0,,,,18,0,0,0,0
4,1,7,0,,,,13,0,0,0,0
4,2,7,0,,,,18,0,0,0,0
4,3,7,0,,,,18,0,0,0,0
4,4,7,0,,,,21.64,0,0,0,0
4,5,7,0,,,,19,0,0,0,0
4,6,7,0,,,,26,0,0,0,0
4,7,7,0,,,,21,0,0,0,0
4,8,7,0,,,,27.04,0,0,0,0
4,9,7,0,,,,18.08,0,0,0,0
4,10,7,0,,,,19,0,0,0,0
4,11,7,0,,,,13,0,0,0,0
4,12,7,0,,,,12,0,0,0,0
4,13,7,0,,,,14.04,0,0,0,0
4,14,7,0,,,,11.04,0,0,0,0
4,15,7,0,,,,12,0,0,0,0
4,16,7,0,,,,12,0,0,0,0
4,17,7,0,,,,9.16,0,0,0,0
4,18,7,0,,,,13,0,0,0,0
4,19,7,0,,,,16,0,0,0,0
4,20,7,0,,,,9,0,0,0,0
4,21,7,0,,,,10,0,0,0,0
4,22,7,0,,,,12,0,0,0,0
4,23,7,0,,,,13,0,0,0,0
4,24,7,0,,,,10,0,0,0,0
4,1,1,0,,,,16,0,0,0,0
4,2,1,0,,,,18,0,0,0,0
4,3,1,0,,,,20,0,0,0,0
4,4,1,0,,,,15,0,0,0,0
4,5,1,0,,,,22.52,0,0,0,0
4,6,1,0,,,,22.04,0,0,0,0
4,7,1,0,,,,20,0,0,0,0
4,8,1,0,,,,25,0,0,0,0
4,9,1,0,,,,12,0,0,0,0
4,10,1,0,,,,19,0,0,0,0
4,11,1,0,,,,15,0,0,0,0
4,12,1,0,,,,14.84,0,0,0,0
4,13,1,0,,,,19,0,0,0,0
4,14,1,0,,,,36.12,0,0,0,0
4,15,1,0,,,,26,0,0,0,0
4,16,1,0,,,,25,0,0,0,0
4,17,1,0,,,,23,0,0,0,0
4,18,1,0,,,,22,0,0,0,0
4,19,1,0,,,,21,0,0,0,0
4,20,1,0,,,,25,0,0,0,0
4,21,1,0,,,,11,0,0,0,0
4,22,1,0,,,,9,0,0,0,0
4,23,1,0,,,,11,0,0,0,0
4,24,1,0,,,,15.16,0,0,0,0
4,1,2,0,,,,16,0,0,0,0
4,2,2,0,,,,24,0,0,0,0
4,3,2,0,,,,33,0,0,0,0
4,4,2,0,,,,30,0,0,0,0
4,5,2,0,,,,48.6,0,0,0,0
4,6,2,0,,,,56,0,0,0,0
4,7,2,0,,,,69,0,0,0,0
4,8,2,0,,,,107,0,0,0,0
4,9,2,0,,,,86,0,0,0,0
4,10,2,0,,,,66.64,0,0,0,0
4,11,2,0,,,,58,0,0,0,0
4,12,2,0,,,,50,0,0,0,0
4,13,2,0,,,,44,0,0,0,0
4,14,2,0,,,,35,0,0,0,0
4,15,2,0,,,,36,0,0,0,0
4,16,2,0,,,,35,0,0,0,0
4,17,2,0,,,,19,0,0,0,0
4,18,2,0,,,,11,0,0,0,0
4,19,2,0,,,,11,0,0,0,0
4,20,2,0,,,,16,0,0,0,0
4,21,2,0,,,,25,0,0,0,0
4,22,2,0,,,,25,0,0,0,0
4,23,2,0,,,,9,0,0,0,0
4,24,2,0,,,,11,0,0,0,0
4,1,3,0,,,,14,0,0,0,0
4,2,3,0,,,,17,0,0,0,0
4,3,3,0,,,,17,0,0,0,0
4,4,3,0,,,,18,0,0,0,0
4,5,3,0,,,,27,0,0,0,0
4,6,3,0,,,,41,0,0,0,0
4,7,3,0,,,,65,0,0,0,0
4,8,3,0,,,,103,0,0,0,0
4,9,3,0,,,,78,0,0,0,0
4,10,3,0,,,,57,0,0,0,0
4,11,3,0,,,,59,0,0,0,0
4,12,3,0,,,,51,0,0,0,0
4,13,3,0,,,,48,0,0,0,0
4,14,3,0,,,,45,0,0,0,0
4,15,3,0,,,,40,0,0,0,0
4,16,3,0,,,,38,0,0,0,0
4,17,3,0,,,,22,0,0,0,0
4,18,3,0,,,,16,0,0,0,0
4,19,3,0,,,,17,0,0,0,0
4,20,3,0,,,,17,0,0,0,0
4,21,3,0,,,,17,0,0,0,0
4,22,3,0,,,,18.64,0,0,0,0
4,23,3,0,,,,13,0,0,0,0
4,24,3,0,,,,16,0,0,0,0
4,1,4,0,,,,13.32,0,0,0,0
4,2,4,0,,,,16.72,0,0,0,0
4,3,4,0,,,,18,0,0,0,0
4,4,4,0,,,,19.84,0,0,0,0
4,5,4,0,,,,23,0,0,0,0
4,6,4,0,,,,35,0,0,0,0
4,7,4,0,,,,60,0,0,0,0
4,8,4,0,,,,110,0,0,0,0
4,9,4,0,,,,76,0,0,0,0
4,10,4,0,,,,70.52,0,0,0,0
4,11,4,0,,,,67.64,0,0,0,0
4,12,4,0,,,,62,0,0,0,0
4,13,4,0,,,,53,0,0,0,0
4,14,4,0,,,,41,0,0,0,0
4,15,4,0,,,,39,0,0,0,0
4,16,4,0,,,,39.44,0,0,0,0
4,17,4,0,,,,27,0,0,0,0
4,18,4,0,,,,14,0,0,0,0
4,19,4,0,,,,13.16,0,0,0,0
4,20,4,0,,,,26,0,0,0,0
4,21,4,0,,,,13,0,0,0,0
4,22,4,0,,,,10.32,0,0,0,0
4,23,4,0,,,,14,0,0,0,0
4,24,4,0,,,,15,0,0,0,0
4,1,5,0,,,,12,0,0,0,0
4,2,5,0,,,,18,0,0,0,0
4,3,5,0,,,,20,0,0,0,0
4,4,5,0,,,,17,0,0,0,0
4,5,5,0,,,,25,0,0,0,0
4,6,5,0,,,,35.84,0,0,0,0
4,7,5,0,,,,50,0,0,0,0
4,8,5,0,,,,101,0,0,0,0
4,9,5,0,,,,78.08,0,0,0,0
4,10,5,0,,,,67,0,0,0,0
4,11,5,0,,,,58,0,0,0,0
4,12,5,0,,,,58,0,0,0,0
4,13,5,0,,,,50,0,0,0,0
4,14,5,0,,,,42.48,0,0,0,0
4,15,5,0,,,,39,0,0,0,0
4,16,5,0,,,,36,0,0,0,0
4,17,5,0,,,,25,0,0,0,0
4,18,5,0,,,,13.24,0,0,0,0
4,19,5,0,,,,18,0,0,0,0
4,20,5,0,,,,14,0,0,0,0
4,21,5,0,,,,15,0,0,0,0
4,22,5,0,,,,12,0,0,0,0
4,23,5,0,,,,11,0,0,0,0
4,24,5,0,,,,14,0,0,0,0
4,1,6,0,,,,12,0,0,0,0
4,2,6,0,,,,15,0,0,0,0
4,3,6,0,,,,18,0,0,0,0
4,4,6,0,,,,16,0,0,0,0
4,5,6,0,,,,22,0,0,0,0
4,6,6,0,,,,27,0,0,0,0
4,7,6,0,,,,39.44,0,0,0,0
4,8,6,0,,,,98,0,0,0,0
4,9,6,0,,,,68.24,0,0,0,0
4,10,6,0,,,,62,0,0,0,0
4,11,6,0,,,,56,0,0,0,0
4,12,6,0,,,,50,0,0,0,0
4,13,6,0,,,,47,0,0,0,0
4,14,6,0,,,,41.36,0,0,0,0
4,15,6,0,,,,36,0,0,0,0
4,16,6,0,,,,35,0,0,0,0
4,17,6,0,,,,21,0,0,0,0
4,18,6,0,,,,13,0,0,0,0
4,19,6,0,,,,14,0,0,0,0
4,20,6,0,,,,14.88,0,0,0,0
4,21,6,0,,,,15.52,0,0,0,0
4,22,6,0,,,,12,0,0,0,0
4,23,6,0,,,,15,0,0,0,0
4,24,6,0,,,,14,0,0,0,0
4,1,7,0,,,,13,0,0,0,0
4,2,7,0,,,,10.6,0,0,0,0
4,3,7,0,,,,12.52,0,0,0,0
4,4,7,0,,,,11.16,0,0,0,0
4,5,7,0,,,,13.96,0,0,0,0
4,6,7,0,,,,14,0,0,0,0
4,7,7,0,,,,13,0,0,0,0
4,8,7,0,,,,12,0,0,0,0
4,9,7,0,,,,47.32,0,0,0,0
4,10,7,0,,,,30.2,0,0,0,0
4,11,7,0,,,,29.44,0,0,0,0
4,12,7,0,,,,26,0,0,0,0
4,13,7,0,,,,30.04,0,0,0,0
4,14,7,0,,,,29,0,0,0,0
4,15,7,0,,,,24,0,0,0,0
4,16,7,0,,,,24,0,0,0,0
4,17,7,0,,,,30,0,0,0,0
4,18,7,0,,,,29,0,0,0,0
4,19,7,0,,,,25.32,0,0,0,0
4,20,7,0,,,,25,0,0,0,0
4,21,7,0,,,,11,0,0,0,0
4,22,7,0,,,,12,0,0,0,0
4,23,7,0,,,,12.2,0,0,0,0
4,24,7,0,,,,12,0,0,0,0
4,1,1,0,,,,13,0,0,0,0
4,2,1,0,,,,11,0,0,0,0
4,3,1,0,,,,13,0,0,0,0
4,4,1,0,,,,13,0,0,0,0
4,5,1,0,,,,17,0,0,0,0
4,6,1,0,,,,13,0,0,0,0
4,7,1,0,,,,14,0,0,0,0
4,8,1,0,,,,14,0,0,0,0
4,9,1,0,,,,11.28,0,0,0,0
4,10,1,0,,,,13,0,0,0,0
4,11,1,0,,,,16,0,0,0,0
4,12,1,0,,,,17.36,0,0,0,0
4,13,1,0,,,,18,0,0,0,0
4,14,1,0,,,,12,0,0,0,0
4,15,1,0,,,,15,0,0,0,0
4,16,1,0,,,,12,0,0,0,0
4,17,1,0,,,,11,0,0,0,0
4,18,1,0,,,,13,0,0,0,0
4,19,1,0,,,,12.04,0,0,0,0
4,20,1,0,,,,12.8,0,0,0,0
4,21,1,0,,,,14.12,0,0,0,0
4,22,1,0,,,,12,0,0,0,0
4,23,1,0,,,,11,0,0,0,0
4,24,1,0,,,,12,0,0,0,0
4,1,2,0,,,,20,0,0,0,0
4,2,2,0,,,,19,0,0,0,0
4,3,2,0,,,,19,0,0,0,0
4,4,2,0,,,,19,0,0,0,0
4,5,2,0,,,,26.28,0,0,0,0
4,6,2,0,,,,33,0,0,0,0
4,7,2,0,,,,57,0,0,0,0
4,8,2,0,,,,98,0,0,0,0
4,9,2,0,,,,80,0,0,0,0
4,10,2,0,,,,81,0,0,0,0
4,11,2,0,,,,76,0,0,0,0
4,12,2,0,,,,71.4,0,0,0,0
4,13,2,0,,,,65,0,0,0,0
4,14,2,0,,,,60,0,0,0,0
4,15,2,0,,,,58,0,0,0,0
4,16,2,0,,,,59.16,0,0,0,0
4,17,2,0,,,,29,0,0,0,0
4,18,2,0,,,,18,0,0,0,0
4,19,2,0,,,,16,0,0,0,0
4,20,2,0,,,,23,0,0,0,0
4,21,2,0,,,,31.08,0,0,0,0
4,22,2,0,,,,29,0,0,0,0
4,23,2,0,,,,15,0,0,0,0
4,24,2,0,,,,17,0,0,0,0
4,1,3,0,,,,15,0,0,0,0
4,2,3,0,,,,21,0,0,0,0
4,3,3,0,,,,20,0,0,0,0
4,4,3,0,,,,23.96,0,0,0,0
4,5,3,0,,,,27,0,0,0,0
4,6,3,0,,,,38,0,0,0,0
4,7,3,0,,,,60,0,0,0,0
4,8,3,0,,,,113,0,0,0,0
4,9,3,0,,,,94,0,0,0,0
4,10,3,0,,,,76.52,0,0,0,0
4,11,3,0,,,,74,0,0,0,0
4,12,3,0,,,,80.36,0,0,0,0
4,13,3,0,,,,76,0,0,0,0
4,14,3,0,,,,73,0,0,0,0
4,15,3,0,,,,68,0,0,0,0
4,16,3,0,,,,69,0,0,0,0
4,17,3,0,,,,30,0,0,0,0
4,18,3,0,,,,19,0,0,0,0
4,19,3,0,,,,21,0,0,0,0
4,20,3,0,,,,20,0,0,0,0
4,21,3,0,,,,18,0,0,0,0
4,22,3,0,,,,15,0,0,0,0
4,23,3,0,,,,17,0,0,0,0
4,24,3,0,,,,16.6,0,0,0,0
4,1,4,0,,,,16.2,0,0,0,0
4,2,4,0,,,,23,0,0,0,0
4,3,4,0,,,,23,0,0,0,0
4,4,4,0,,,,33.56,0,0,0,0
4,5,4,0,,,,32,0,0,0,0
4,6,4,0,,,,56,0,0,0,0
4,7,4,0,,,,74,0,0,0,0
4,8,4,0,,,,116,0,0,0,0
4,9,4,0,,,,89,0,0,0,0
4,10,4,0,,,,89,0,0,0,0
4,11,4,0,,,,95.48,0,0,0,0
4,12,4,0,,,,77,0,0,0,0
4,13,4,0,,,,67,0,0,0,0
4,14,4,0,,,,76,0,0,0,0
4,15,4,0,,,,69,0,0,0,0
4,16,4,0,,,,75,0,0,0,0
4,17,4,0,,,,33,0,0,0,0
4,18,4,0,,,,16,0,0,0,0
4,19,4,0,,,,17.72,0,0,0,0
4,20,4,0,,,,34,0,0,0,0
4,21,4,0,,,,13,0,0,0,0
4,22,4,0,,,,16,0,0,0,0
4,23,4,0,,,,20,0,0,0,0
4,24,4,0,,,,14.96,0,0,0,0
4,1,5,0,,,,18,0,0,0,0
4,2,5,0,,,,26,0,0,0,0
4,3,5,0,,,,21,0,0,0,0
4,4,5,0,,,,27,0,0,0,0
4,5,5,0,,,,34,0,0,0,0
4,6,5,0,,,,44.16,0,0,0,0
4,7,5,0,,,,70,0,0,0,0
4,8,5,0,,,,117,0,0,0,0
4,9,5,0,,,,105,0,0,0,0
4,10,5,0,,,,100,0,0,0,0
4,11,5,0,,,,99,0,0,0,0
4,12,5,0,,,,97,0,0,0,0
4,13,5,0,,,,86,0,0,0,0
4,14,5,0,,,,77.52,0,0,0,0
4,15,5,0,,,,70,0,0,0,0
4,16,5,0,,,,68.24,0,0,0,0
4,17,5,0,,,,31,0,0,0,0
4,18,5,0,,,,22,0,0,0,0
4,19,5,0,,,,19,0,0,0,0
4,20,5,0,,,,15,0,0,0,0
4,21,5,0,,,,13,0,0,0,0
4,22,5,0,,,,14,0,0,0,0
4,23,5,0,,,,15,0,0,0,0
4,24,5,0,,,,18,0,0,0,0
4,1,6,0,,,,18,0,0,0,0
4,2,6,0,,,,20.68,0,0,0,0
4,3,6,0,,,,27,0,0,0,0
4,4,6,0,,,,26,0,0,0,0
4,5,6,0,,,,29,0,0,0,0
4,6,6,0,,,,49.16,0,0,0,0
4,7,6,0,,,,71,0,0,0,0
4,8,6,0,,,,116,0,0,0,0
4,9,6,0,,,,99,0,0,0,0
4,10,6,0,,,,85,0,0,0,0
4,11,6,0,,,,90,0,0,0,0
4,12,6,0,,,,86,0,0,0,0
4,13,6,0,,,,79.56,0,0,0,0
4,14,6,0,,,,79.88,0,0,0,0
4,15,6,0,,,,61,0,0,0,0
4,16,6,0,,,,55,0,0,0,0
4,17,6,0,,,,49.44,0,0,0,0
4,18,6,0,,,,37,0,0,0,0
4,19,6,0,,,,36,0,0,0,0
4,20,6,0,,,,35.44,0,0,0,0
4,21,6,0,,,,14,0,0,0,0
4,22,6,0,,,,17,0,0,0,0
4,23,6,0,,,,20,0,0,0,0
4,24,6,0,,,,21,0,0,0,0
4,1,7,0,,,,20,0,0,0,0
4,2,7,0,,,,16,0,0,0,0
4,3,7,0,,,,17.56,0,0,0,0
4,4,7,0,,,,26,0,0,0,0
4,5,7,0,,,,20,0,0,0,0
4,6,7,0,,,,28,0,0,0,0
4,7,7,0,,,,22,0,0,0,0
4,8,7,0,,,,20,0,0,0,0
4,9,7,0,,,,20,0,0,0,0
4,10,7,0,,,,41,0,0,0,0
4,11,7,0,,,,42,0,0,0,0
4,12,7,0,,,,45,0,0,0,0
4,13,7,0,,,,39,0,0,0,0
4,14,7,0,,,,32,0,0,0,0
4,15,7,0,,,,32,0,0,0,0
4,16,7,0,,,,18,0,0,0,0
4,17,7,0,,,,11,0,0,0,0
4,18,7,0,,,,12,0,0,0,0
4,19,7,0,,,,12,0,0,0,0
4,20,7,0,,,,12,0,0,0,0
4,21,7,0,,,,15,0,0,0,0
4,22,7,0,,,,13,0,0,0,0
4,23,7,0,,,,12,0,0,0,0
4,24,7,0,,,,18.44,0,0,0,0
5,1,1,0,,,,18,0,0,0,0
5,2,1,0,,,,17.44,0,0,0,0
5,3,1,0,,,,24,0,0,0,0
5,4,1,0,,,,17,0,0,0,0
5,5,1,0,,,,30,0,0,0,0
5,6,1,0,,,,24,0,0,0,0
5,7,1,0,,,,29,0,0,0,0
5,8,1,0,,,,21,0,0,0,0
5,9,1,0,,,,22,0,0,0,0
5,10,1,0,,,,14,0,0,0,0
5,11,1,0,,,,45,0,0,0,0
5,12,1,0,,,,39,0,0,0,0
5,13,1,0,,,,32,0,0,0,0
5,14,1,0,,,,36,0,0,0,0
5,15,1,0,,,,29,0,0,0,0
5,16,1,0,,,,12,0,0,0,0
5,17,1,0,,,,14,0,0,0,0
5,18,1,0,,,,13.6,0,0,0,0
5,19,1,0,,,,16,0,0,0,0
5,20,1,0,,,,13,0,0,0,0
5,21,1,0,,,,13,0,0,0,0
5,22,1,0,,,,12,0,0,0,0
5,23,1,0,,,,14,0,0,0,0
5,24,1,0,,,,14.96,0,0,0,0
5,1,2,0,,,,23,0,0,0,0
5,2,2,0,,,,22,0,0,0,0
5,3,2,0,,,,29,0,0,0,0
5,4,2,0,,,,30,0,0,0,0
5,5,2,0,,,,44,0,0,0,0
5,6,2,0,,,,60,0,0,0,0
5,7,2,0,,,,70.8,0,0,0,0
5,8,2,0,,,,110,0,0,0,0
5,9,2,0,,,,100.84,0,0,0,0
5,10,2,0,,,,88,0,0,0,0
5,11,2,0,,,,94.04,0,0,0,0
5,12,2,0,,,,87,0,0,0,0
5,13,2,0,,,,84,0,0,0,0
5,14,2,0,,,,89,0,0,0,0
5,15,2,0,,,,79,0,0,0,0
5,16,2,0,,,,74,0,0,0,0
5,17,2,0,,,,34.32,0,0,0,0
5,18,2,0,,,,20,0,0,0,0
5,19,2,0,,,,17,0,0,0,0
5,20,2,0,,,,26,0,0,0,0
5,21,2,0,,,,40,0,0,0,0
5,22,2,0,,,,37,0,0,0,0
5,23,2,0,,,,20,0,0,0,0
5,24,2,0,,,,23,0,0,0,0
5,1,3,0,,,,25,0,0,0,0
5,2,3,0,,,,31,0,0,0,0
5,3,3,0,,,,36,0,0,0,0
5,4,3,0,,,,30,0,0,0,0
5,5,3,0,,,,38,0,0,0,0
5,6,3,0,,,,52,0,0,0,0
5,7,3,0,,,,68,0,0,0,0
5,8,3,0,,,,117,0,0,0,0
5,9,3,0,,,,109,0,0,0,0
5,10,3,0,,,,94,0,0,0,0
5,11,3,0,,,,97,0,0,0,0
5,12,3,0,,,,84,0,0,0,0
5,13,3,0,,,,93,0,0,0,0
5,14,3,0,,,,79,0,0,0,0
5,15,3,0,,,,76,0,0,0,0
5,16,3,0,,,,71,0,0,0,0
5,17,3,0,,,,31,0,0,0,0
5,18,3,0,,,,17,0,0,0,0
5,19,3,0,,,,17,0,0,0,0
5,20,3,0,,,,15,0,0,0,0
5,21,3,0,,,,17.4,0,0,0,0
5,22,3,0,,,,14,0,0,0,0
5,23,3,0,,,,19,0,0,0,0
5,24,3,0,,,,17,0,0,0,0
5,1,4,0,,,,20,0,0,0,0
5,2,4,0,,,,28,0,0,0,0
5,3,4,0,,,,36,0,0,0,0
5,4,4,0,,,,30,0,0,0,0
5,5,4,0,,,,39,0,0,0,0
5,6,4,0,,,,49,0,0,0,0
5,7,4,0,,,,63,0,0,0,0
5,8,4,0,,,,114.64,0,0,0,0
5,9,4,0,,,,101.52,0,0,0,0
5,10,4,0,,,,100,0,0,0,0
5,11,4,0,,,,97,0,0,0,0
5,12,4,0,,,,84.48,0,0,0,0
5,13,4,0,,,,68.6,0,0,0,0
5,14,4,0,,,,64,0,0,0,0
5,15,4,0,,,,54,0,0,0,0
5,16,4,0,,,,54.56,0,0,0,0
5,17,4,0,,,,28,0,0,0,0
5,18,4,0,,,,14,0,0,0,0
5,19,4,0,,,,18,0,0,0,0
5,20,4,0,,,,31,0,0,0,0
5,21,4,0,,,,14,0,0,0,0
5,22,4,0,,,,14,0,0,0,0
5,23,4,0,,,,10.96,0,0,0,0
5,24,4,0,,,,13,0,0,0,0
5,1,5,0,,,,18.12,0,0,0,0
5,2,5,0,,,,12.28,0,0,0,0
5,3,5,0,,,,20,0,0,0,0
5,4,5,0,,,,29,0,0,0,0
5,5,5,0,,,,20,0,0,0,0
5,6,5,0,,,,43,0,0,0,0
5,7,5,0,,,,53,0,0,0,0
5,8,5,0,,,,108,0,0,0,0
5,9,5,0,,,,89,0,0,0,0
5,10,5,0,,,,82.24,0,0,0,0
5,11,5,0,,,,80,0,0,0,0
5,12,5,0,,,,73,0,0,0,0
5,13,5,0,,,,75.48,0,0,0,0
5,14,5,0,,,,62,0,0,0,0
5,15,5,0,,,,56,0,0,0,0
5,16,5,0,,,,57,0,0,0,0
5,17,5,0,,,,31,0,0,0,0
5,18,5,0,,,,15,0,0,0,0
5,19,5,0,,,,15,0,0,0,0
5,20,5,0,,,,16,0,0,0,0
5,21,5,0,,,,14,0,0,0,0
5,22,5,0,,,,12.4,0,0,0,0
5,23,5,0,,,,12,0,0,0,0
5,24,5,0,,,,11,0,0,0,0
5,1,6,0,,,,16,0,0,0,0
5,2,6,0,,,,16,0,0,0,0
5,3,6,0,,,,14.36,0,0,0,0
5,4,6,0,,,,25.08,0,0,0,0
5,5,6,0,,,,17.52,0,0,0,0
5,6,6,0,,,,27,0,0,0,0
5,7,6,0,,,,50.04,0,0,0,0
5,8,6,0,,,,88,0,0,0,0
5,9,6,0,,,,70.4,0,0,0,0
5,10,6,0,,,,66,0,0,0,0
5,11,6,0,,,,62,0,0,0,0
5,12,6,0,,,,56,0,0,0,0
5,13,6,0,,,,52,0,0,0,0
5,14,6,0,,,,60,0,0,0,0
5,15,6,0,,,,51.16,0,0,0,0
5,16,6,0,,,,49,0,0,0,0
5,17,6,0,,,,24,0,0,0,0
5,18,6,0,,,,12,0,0,0,0
5,19,6,0,,,,13,0,0,0,0
5,20,6,0,,,,18,0,0,0,0
5,21,6,0,,,,13,0,0,0,0
5,22,6,0,,,,13,0,0,0,0
5,23,6,0,,,,21,0,0,0,0
5,24,6,0,,,,17,0,0,0,0
5,1,7,0,,,,16,0,0,0,0
5,2,7,0,,,,14,0,0,0,0
5,3,7,0,,,,23,0,0,0,0
5,4,7,0,,,,13,0,0,0,0
5,5,7,0,,,,19,0,0,0,0
5,6,7,0,,,,20,0,0,0,0
5,7,7,0,,,,22,0,0,0,0
5,8,7,0,,,,23,0,0,0,0
5,9,7,0,,,,18,0,0,0,0
5,10,7,0,,,,19,0,0,0,0
5,11,7,0,,,,22,0,0,0,0
5,12,7,0,,,,15,0,0,0,0
5,13,7,0,,,,21,0,0,0,0
5,14,7,0,,,,13.12,0,0,0,0
5,15,7,0,,,,15.92,0,0,0,0
5,16,7,0,,,,21,0,0,0,0
5,17,7,0,,,,16,0,0,0,0
5,18,7,0,,,,17,0,0,0,0
5,19,7,0,,,,15,0,0,0,0
5,20,7,0,,,,13,0,0,0,0
5,21,7,0,,,,21,0,0,0,0
5,22,7,0,,,,17,0,0,0,0
5,23,7,0,,,,29,0,0,0,0
5,24,7,0,,,,20,0,0,0,0
5,1,1,0,,,,28,0,0,0,0
5,2,1,0,,,,21,0,0,0,0
5,3,1,0,,,,26,0,0,0,0
5,4,1,0,,,,26,0,0,0,0
5,5,1,0,,,,31,0,0,0,0
5,6,1,0,,,,23,0,0,0,0
5,7,1,0,,,,32,0,0,0,0
5,8,1,0,,,,20.04,0,0,0,0
5,9,1,0,,,,28,0,0,0,0
5,10,1,0,,,,19.52,0,0,0,0
5,11,1,0,,,,18,0,0,0,0
5,12,1,0,,,,13.52,0,0,0,0
5,13,1,0,,,,15,0,0,0,0
5,14,1,0,,,,14,0,0,0,0
5,15,1,0,,,,12.8,0,0,0,0
5,16,1,0,,,,15,0,0,0,0
5,17,1,0,,,,15.24,0,0,0,0
5,18,1,0,,,,11,0,0,0,0
5,19,1,0,,,,13,0,0,0,0
5,20,1,0,,,,12,0,0,0,0
5,21,1,0,,,,13.52,0,0,0,0
5,22,1,0,,,,11,0,0,0,0
5,23,1,0,,,,18.08,0,0,0,0
5,24,1,0,,,,11.16,0,0,0,0
5,1,2,0,,,,20,0,0,0,0
5,2,2,0,,,,32.52,0,0,0,0
5,3,2,0,,,,25,0,0,0,0
5,4,2,0,,,,34,0,0,0,0
5,5,2,0,,,,39,0,0,0,0
5,6,2,0,,,,50,0,0,0,0
5,7,2,0,,,,67,0,0,0,0
5,8,2,0,,,,98,0,0,0,0
5,9,2,0,,,,84,0,0,0,0
5,10,2,0,,,,67,0,0,0,0
5,11,2,0,,,,60,0,0,0,0
5,12,2,0,,,,58,0,0,0,0
5,13,2,0,,,,47,0,0,0,0
5,14,2,0,,,,48,0,0,0,0
5,15,2,0,,,,49,0,0,0,0
5,16,2,0,,,,52,0,0,0,0
5,17,2,0,,,,23,0,0,0,0
5,18,2,0,,,,12,0,0,0,0
5,19,2,0,,,,17,0,0,0,0
5,20,2,0,,,,15,0,0,0,0
5,21,2,0,,,,22,0,0,0,0
5,22,2,0,,,,23,0,0,0,0
5,23,2,0,,,,11,0,0,0,0
5,24,2,0,,,,14,0,0,0,0
5,1,3,0,,,,14,0,0,0,0
5,2,3,0,,,,17,0,0,0,0
5,3,3,0,,,,15.56,0,0,0,0
5,4,3,0,,,,19,0,0,0,0
5,5,3,0,,,,19.28,0,0,0,0
5,6,3,0,,,,34,0,0,0,0
5,7,3,0,,,,50,0,0,0,0
5,8,3,0,,,,91,0,0,0,0
5,9,3,0,,,,63,0,0,0,0
5,10,3,0,,,,61,0,0,0,0
5,11,3,0,,,,66,0,0,0,0
5,12,3,0,,,,62.64,0,0,0,0
5,13,3,0,,,,65,0,0,0,0
5,14,3,0,,,,57.04,0,0,0,0
5,15,3,0,,,,44.48,0,0,0,0
5,16,3,0,,,,40,0,0,0,0
5,17,3,0,,,,21,0,0,0,0
5,18,3,0,,,,14.6,0,0,0,0
5,19,3,0,,,,15,0,0,0,0
5,20,3,0,,,,14,0,0,0,0
5,21,3,0,,,,13,0,0,0,0
5,22,3,0,,,,15,0,0,0,0
5,23,3,0,,,,9,0,0,0,0
5,24,3,0,,,,14,0,0,0,0
5,1,4,0,,,,13,0,0,0,0
5,2,4,0,,,,10.52,0,0,0,0
5,3,4,0,,,,16,0,0,0,0
5,4,4,0,,,,18,0,0,0,0
5,5,4,0,,,,14,0,0,0,0
5,6,4,0,,,,34,0,0,0,0
5,7,4,0,,,,48,0,0,0,0
5,8,4,0,,,,91,0,0,0,0
5,9,4,0,,,,78,0,0,0,0
5,10,4,0,,,,72,0,0,0,0
5,11,4,0,,,,74,0,0,0,0
5,12,4,0,,,,60,0,0,0,0
5,13,4,0,,,,56,0,0,0,0
5,14,4,0,,,,59,0,0,0,0
5,15,4,0,,,,58,0,0,0,0
5,16,4,0,,,,48,0,0,0,0
5,17,4,0,,,,22.96,0,0,0,0
5,18,4,0,,,,12.6,0,0,0,0
5,19,4,0,,,,12,0,0,0,0
5,20,4,0,,,,24.96,0,0,0,0
5,21,4,0,,,,13,0,0,0,0
5,22,4,0,,,,13,0,0,0,0
5,23,4,0,,,,12,0,0,0,0
5,24,4,0,,,,10,0,0,0,0
5,1,5,0,,,,15,0,0,0,0
5,2,5,0,,,,19.76,0,0,0,0
5,3,5,0,,,,17,0,0,0,0
5,4,5,0,,,,20,0,0,0,0
5,5,5,0,,,,24,0,0,0,0
5,6,5,0,,,,35,0,0,0,0
5,7,5,0,,,,50,0,0,0,0
5,8,5,0,,,,101,0,0,0,0
5,9,5,0,,,,85,0,0,0,0
5,10,5,0,,,,96,0,0,0,0
5,11,5,0,,,,84,0,0,0,0
5,12,5,0,,,,83.12,0,0,0,0
5,13,5,0,,,,78,0,0,0,0
5,14,5,0,,,,75,0,0,0,0
5,15,5,0,,,,70,0,0,0,0
5,16,5,0,,,,64,0,0,0,0
5,17,5,0,,,,29,0,0,0,0
5,18,5,0,,,,13,0,0,0,0
5,19,5,0,,,,18,0,0,0,0
5,20,5,0,,,,16,0,0,0,0
5,21,5,0,,,,11,0,0,0,0
5,22,5,0,,,,13,0,0,0,0
5,23,5,0,,,,13,0,0,0,0
5,24,5,0,,,,18,0,0,0,0
5,1,6,0,,,,18,0,0,0,0
5,2,6,0,,,,19,0,0,0,0
5,3,6,0,,,,25,0,0,0,0
5,4,6,0,,,,25,0,0,0,0
5,5,6,0,,,,22,0,0,0,0
5,6,6,0,,,,40,0,0,0,0
5,7,6,0,,,,55.68,0,0,0,0
5,8,6,0,,,,105,0,0,0,0
5,9,6,0,,,,84,0,0,0,0
5,10,6,0,,,,73,0,0,0,0
5,11,6,0,,,,72,0,0,0,0
5,12,6,0,,,,67,0,0,0,0
5,13,6,0,,,,60,0,0,0,0
5,14,6,0,,,,69.24,0,0,0,0
5,15,6,0,,,,60,0,0,0,0
5,16,6,0,,,,51,0,0,0,0
5,17,6,0,,,,26,0,0,0,0
5,18,6,0,,,,19,0,0,0,0
5,19,6,0,,,,11,0,0,0,0
5,20,6,0,,,,18,0,0,0,0
5,21,6,0,,,,17,0,0,0,0
5,22,6,0,,,,10,0,0,0,0
5,23,6,0,,,,16,0,0,0,0
5,24,6,0,,,,22,0,0,0,0
5,1,7,0,,,,11,0,0,0,0
5,2,7,0,,,,17.28,0,0,0,0
5,3,7,0,,,,21,0,0,0,0
5,4,7,0,,,,16,0,0,0,0
5,5,7,0,,,,21,0,0,0,0
5,6,7,0,,,,20,0,0,0,0
5,7,7,0,,,,19,0,0,0,0
5,8,7,0,,,,22,0,0,0,0
5,9,7,0,,,,17,0,0,0,0
5,10,7,0,,,,25,0,0,0,0
5,11,7,0,,,,18,0,0,0,0
5,12,7,0,,,,22,0,0,0,0
5,13,7,0,,,,12,0,0,0,0
5,14,7,0,,,,12,0,0,0,0
5,15,7,0,,,,19.44,0,0,0,0
5,16,7,0,,,,14,0,0,0,0
5,17,7,0,,,,12,0,0,0,0
5,18,7,0,,,,12,0,0,0,0
5,19,7,0,,,,16,0,0,0,0
5,20,7,0,,,,11.76,0,0,0,0
5,21,7,0,,,,12,0,0,0,0
5,22,7,0,,,,16,0,0,0,0
5,23,7,0,,,,18.56,0,0,0,0
5,24,7,0,,,,17,0,0,0,0
5,1,1,0,,,,21,0,0,0,0
5,2,1,0,,,,17.2,0,0,0,0
5,3,1,0,,,,22,0,0,0,0
5,4,1,0,,,,23,0,0,0,0
5,5,1,0,,,,20,0,0,0,0
5,6,1,0,,,,20.76,0,0,0,0
5,7,1,0,,,,19,0,0,0,0
5,8,1,0,,,,16,0,0,0,0
5,9,1,0,,,,22,0,0,0,0
5,10,1,0,,,,17,0,0,0,0
5,11,1,0,,,,21,0,0,0,0
5,12,1,0,,,,13,0,0,0,0
5,13,1,0,,,,22,0,0,0,0
5,14,1,0,,,,14,0,0,0,0
5,15,1,0,,,,12.56,0,0,0,0
5,16,1,0,,,,11,0,0,0,0
5,17,1,0,,,,11,0,0,0,0
5,18,1,0,,,,12,0,0,0,0
5,19,1,0,,,,12,0,0,0,0
5,20,1,0,,,,12,0,0,0,0
5,21,1,0,,,,12,0,0,0,0
5,22,1,0,,,,14,0,0,0,0
5,23,1,0,,,,13,0,0,0,0
5,24,1,0,,,,14.16,0,0,0,0
5,1,2,0,,,,25,0,0,0,0
5,2,2,0,,,,36,0,0,0,0
5,3,2,0,,,,33,0,0,0,0
5,4,2,0,,,,42,0,0,0,0
5,5,2,0,,,,49.4,0,0,0,0
5,6,2,0,,,,64,0,0,0,0
5,7,2,0,,,,68.44,0,0,0,0
5,8,2,0,,,,101,0,0,0,0
5,9,2,0,,,,80,0,0,0,0
5,10,2,0,,,,68.28,0,0,0,0
5,11,2,0,,,,65,0,0,0,0
5,12,2,0,,,,58,0,0,0,0
5,13,2,0,,,,61,0,0,0,0
5,14,2,0,,,,52,0,0,0,0
5,15,2,0,,,,50.32,0,0,0,0
5,16,2,0,,,,48,0,0,0,0
5,17,2,0,,,,22,0,0,0,0
5,18,2,0,,,,14,0,0,0,0
5,19,2,0,,,,15,0,0,0,0
5,20,2,0,,,,19.16,0,0,0,0
5,21,2,0,,,,25,0,0,0,0
5,22,2,0,,,,27,0,0,0,0
5,23,2,0,,,,13,0,0,0,0
5,24,2,0,,,,13,0,0,0,0
5,1,3,0,,,,11,0,0,0,0
5,2,3,0,,,,17,0,0,0,0
5,3,3,0,,,,21,0,0,0,0
5,4,3,0,,,,19,0,0,0,0
5,5,3,0,,,,30,0,0,0,0
5,6,3,0,,,,33,0,0,0,0
5,7,3,0,,,,53,0,0,0,0
5,8,3,0,,,,89.68,0,0,0,0
5,9,3,0,,,,63,0,0,0,0
5,10,3,0,,,,46.08,0,0,0,0
5,11,3,0,,,,42,0,0,0,0
5,12,3,0,,,,38,0,0,0,0
5,13,3,0,,,,36.08,0,0,0,0
5,14,3,0,,,,31,0,0,0,0
5,15,3,0,,,,31,0,0,0,0
5,16,3,0,,,,26,0,0,0,0
5,17,3,0,,,,20,0,0,0,0
5,18,3,0,,,,11,0,0,0,0
5,19,3,0,,,,10,0,0,0,0
5,20,3,0,,,,12,0,0,0,0
5,21,3,0,,,,14,0,0,0,0
5,22,3,0,,,,9,0,0,0,0
5,23,3,0,,,,12,0,0,0,0
5,24,3,0,,,,10,0,0,0,0
5,1,4,0,,,,11,0,0,0,0
5,2,4,0,,,,11,0,0,0,0
5,3,4,0,,,,15,0,0,0,0
5,4,4,0,,,,16.76,0,0,0,0
5,5,4,0,,,,16,0,0,0,0
5,6,4,0,,,,20,0,0,0,0
5,7,4,0,,,,29,0,0,0,0
5,8,4,0,,,,66.4,0,0,0,0
5,9,4,0,,,,50,0,0,0,0
5,10,4,0,,,,53,0,0,0,0
5,11,4,0,,,,52.6,0,0,0,0
5,12,4,0,,,,52,0,0,0,0
5,13,4,0,,,,41,0,0,0,0
5,14,4,0,,,,36,0,0,0,0
5,15,4,0,,,,37,0,0,0,0
5,16,4,0,,,,40,0,0,0,0
5,17,4,0,,,,19,0,0,0,0
5,18,4,0,,,,15.48,0,0,0,0
5,19,4,0,,,,15.28,0,0,0,0
5,20,4,0,,,,22,0,0,0,0
5,21,4,0,,,,13,0,0,0,0
5,22,4,0,,,,13,0,0,0,0
5,23,4,0,,,,12,0,0,0,0
5,24,4,0,,,,10,0,0,0,0
5,1,5,0,,,,12,0,0,0,0
5,2,5,0,,,,12,0,0,0,0
5,3,5,0,,,,13,0,0,0,0
5,4,5,0,,,,19,0,0,0,0
5,5,5,0,,,,15,0,0,0,0
5,6,5,0,,,,21,0,0,0,0
5,7,5,0,,,,29,0,0,0,0
5,8,5,0,,,,66,0,0,0,0
5,9,5,0,,,,53,0,0,0,0
5,10,5,0,,,,57.92,0,0,0,0
5,11,5,0,,,,54,0,0,0,0
5,12,5,0,,,,46,0,0,0,0
5,13,5,0,,,,42,0,0,0,0
5,14,5,0,,,,43,0,0,0,0
5,15,5,0,,,,33,0,0,0,0
5,16,5,0,,,,35,0,0,0,0
5,17,5,0,,,,21,0,0,0,0
5,18,5,0,,,,14,0,0,0,0
5,19,5,0,,,,13,0,0,0,0
5,20,5,0,,,,12,0,0,0,0
5,21,5,0,,,,9,0,0,0,0
5,22,5,0,,,,11,0,0,0,0
5,23,5,0,,,,12,0,0,0,0
5,24,5,0,,,,11.84,0,0,0,0
5,1,6,0,,,,13,0,0,0,0
5,2,6,0,,,,13,0,0,0,0
5,3,6,0,,,,13,0,0,0,0
5,4,6,0,,,,16,0,0,0,0
5,5,6,0,,,,17.4,0,0,0,0
5,6,6,0,,,,20,0,0,0,0
5,7,6,0,,,,34,0,0,0,0
5,8,6,0,,,,71,0,0,0,0
5,9,6,0,,,,54,0,0,0,0
5,10,6,0,,,,51,0,0,0,0
5,11,6,0,,,,49,0,0,0,0
5,12,6,0,,,,38.6,0,0,0,0
5,13,6,0,,,,42,0,0,0,0
5,14,6,0,,,,37,0,0,0,0
5,15,6,0,,,,31,0,0,0,0
5,16,6,0,,,,30,0,0,0,0
5,17,6,0,,,,23,0,0,0,0
5,18,6,0,,,,11,0,0,0,0
5,19,6,0,,,,12,0,0,0,0
5,20,6,0,,,,12,0,0,0,0
5,21,6,0,,,,11,0,0,0,0
5,22,6,0,,,,12,0,0,0,0
5,23,6,0,,,,13.92,0,0,0,0
5,24,6,0,,,,9.44,0,0,0,0
5,1,7,0,,,,14,0,0,0,0
5,2,7,0,,,,12,0,0,0,0
5,3,7,0,,,,13,0,0,0,0
5,4,7,0,,,,11.32,0,0,0,0
5,5,7,0,,,,10,0,0,0,0
5,6,7,0,,,,11,0,0,0,0
5,7,7,0,,,,12,0,0,0,0
5,8,7,0,,,,10,0,0,0,0
5,9,7,0,,,,13,0,0,0,0
5,10,7,0,,,,9.36,0,0,0,0
5,11,7,0,,,,14,0,0,0,0
5,12,7,0,,,,13.16,0,0,0,0
5,13,7,0,,,,15,0,0,0,0
5,14,7,0,,,,12.76,0,0,0,0
5,15,7,0,,,,10.64,0,0,0,0
5,16,7,0,,,,10,0,0,0,0
5,17,7,0,,,,11,0,0,0,0
5,18,7,0,,,,10,0,0,0,0
5,19,7,0,,,,12,0,0,0,0
5,20,7,0,,,,10,0,0,0,0
5,21,7,0,,,,11,0,0,0,0
5,22,7,0,,,,12,0,0,0,0
5,23,7,0,,,,11,0,0,0,0
5,24,7,0,,,,12.08,0,0,0,0
5,1,1,0,,,,12,0,0,0,0
5,2,1,0,,,,12,0,0,0,0
5,3,1,0,,,,14.6,0,0,0,0
5,4,1,0,,,,15.28,0,0,0,0
5,5,1,0,,,,12,0,0,0,0
5,6,1,0,,,,11.16,0,0,0,0
5,7,1,0,,,,18,0,0,0,0
5,8,1,0,,,,10.24,0,0,0,0
5,9,1,0,,,,11,0,0,0,0
5,10,1,0,,,,11,0,0,0,0
5,11,1,0,,,,9,0,0,0,0
5,12,1,0,,,,11,0,0,0,0
5,13,1,0,,,,13,0,0,0,0
5,14,1,0,,,,12,0,0,0,0
5,15,1,0,,,,12,0,0,0,0
5,16,1,0,,,,9,0,0,0,0
5,17,1,0,,,,12,0,0,0,0
5,18,1,0,,,,10,0,0,0,0
5,19,1,0,,,,11,0,0,0,0
5,20,1,0,,,,12,0,0,0,0
5,21,1,0,,,,10,0,0,0,0
5,22,1,0,,,,13,0,0,0,0
5,23,1,0,,,,13,0,0,0,0
5,24,1,0,,,,8.68,0,0,0,0
5,1,2,0,,,,14,0,0,0,0
5,2,2,0,,,,15,0,0,0,0
5,3,2,0,,,,14.8,0,0,0,0
5,4,2,0,,,,18,0,0,0,0
5,5,2,0,,,,22.76,0,0,0,0
5,6,2,0,,,,27,0,0,0,0
5,7,2,0,,,,38,0,0,0,0
5,8,2,0,,,,61,0,0,0,0
5,9,2,0,,,,49,0,0,0,0
5,10,2,0,,,,49,0,0,0,0
5,11,2,0,,,,48,0,0,0,0
5,12,2,0,,,,42,0,0,0,0
5,13,2,0,,,,48,0,0,0,0
5,14,2,0,,,,40,0,0,0,0
5,15,2,0,,,,38,0,0,0,0
5,16,2,0,,,,35,0,0,0,0
5,17,2,0,,,,18.88,0,0,0,0
5,18,2,0,,,,12,0,0,0,0
5,19,2,0,,,,10,0,0,0,0
5,20,2,0,,,,13,0,0,0,0
5,21,2,0,,,,20.72,0,0,0,0
5,22,2,0,,,,23,0,0,0,0
5,23,2,0,,,,13,0,0,0,0
5,24,2,0,,,,12.32,0,0,0,0
5,1,3,0,,,,9.28,0,0,0,0
5,2,3,0,,,,12,0,0,0,0
5,3,3,0,,,,11.12,0,0,0,0
5,4,3,0,,,,12,0,0,0,0
5,5,3,0,,,,18.36,0,0,0,0
5,6,3,0,,,,20,0,0,0,0
5,7,3,0,,,,38,0,0,0,0
5,8,3,0,,,,76,0,0,0,0
5,9,3,0,,,,55.72,0,0,0,0
5,10,3,0,,,,46,0,0,0,0
5,11,3,0,,,,47,0,0,0,0
5,12,3,0,,,,44.12,0,0,0,0
5,13,3,0,,,,50,0,0,0,0
5,14,3,0,,,,41,0,0,0,0
5,15,3,0,,,,37,0,0,0,0
5,16,3,0,,,,34.6,0,0,0,0
5,17,3,0,,,,21,0,0,0,0
5,18,3,0,,,,13,0,0,0,0
5,19,3,0,,,,13,0,0,0,0
5,20,3,0,,,,16.28,0,0,0,0
5,21,3,0,,,,13,0,0,0,0
5,22,3,0,,,,12,0,0,0,0
5,23,3,0,,,,12,0,0,0,0
5,24,3,0,,,,9,0,0,0,0
5,1,4,0,,,,12,0,0,0,0
5,2,4,0,,,,11.48,0,0,0,0
5,3,4,0,,,,14,0,0,0,0
5,4,4,0,,,,13,0,0,0,0
5,5,4,0,,,,18,0,0,0,0
5,6,4,0,,,,17.52,0,0,0,0
5,7,4,0,,,,33,0,0,0,0
5,8,4,0,,,,65,0,0,0,0
5,9,4,0,,,,65,0,0,0,0
5,10,4,0,,,,70,0,0,0,0
5,11,4,0,,,,62,0,0,0,0
5,12,4,0,,,,51,0,0,0,0
5,13,4,0,,,,49,0,0,0,0
5,14,4,0,,,,40.72,0,0,0,0
5,15,4,0,,,,40,0,0,0,0
5,16,4,0,,,,35,0,0,0,0
5,17,4,0,,,,21,0,0,0,0
5,18,4,0,,,,13.76,0,0,0,0
5,19,4,0,,,,14,0,0,0,0
5,20,4,0,,,,24,0,0,0,0
5,21,4,0,,,,16,0,0,0,0
5,22,4,0,,,,11,0,0,0,0
5,23,4,0,,,,14,0,0,0,0
5,24,4,0,,,,11.6,0,0,0,0
5,1,5,0,,,,11,0,0,0,0
5,2,5,0,,,,11,0,0,0,0
5,3,5,0,,,,11,0,0,0,0
5,4,5,0,,,,13,0,0,0,0
5,5,5,0,,,,15,0,0,0,0
5,6,5,0,,,,17,0,0,0,0
5,7,5,0,,,,33,0,0,0,0
5,8,5,0,,,,79,0,0,0,0
5,9,5,0,,,,56.4,0,0,0,0
5,10,5,0,,,,54,0,0,0,0
5,11,5,0,,,,57,0,0,0,0
5,12,5,0,,,,53,0,0,0,0
5,13,5,0,,,,51.28,0,0,0,0
5,14,5,0,,,,48,0,0,0,0
5,15,5,0,,,,44,0,0,0,0
5,16,5,0,,,,44,0,0,0,0
5,17,5,0,,,,24,0,0,0,0
5,18,5,0,,,,9.32,0,0,0,0
5,19,5,0,,,,14.96,0,0,0,0
5,20,5,0,,,,13,0,0,0,0
5,21,5,0,,,,9.48,0,0,0,0
5,22,5,0,,,,11,0,0,0,0
5,23,5,0,,,,13,0,0,0,0
5,24,5,0,,,,11,0,0,0,0
5,1,6,0,,,,17,0,0,0,0
5,2,6,0,,,,14,0,0,0,0
5,3,6,0,,,,22,0,0,0,0
5,4,6,0,,,,20,0,0,0,0
5,5,6,0,,,,20,0,0,0,0
5,6,6,0,,,,33,0,0,0,0
5,7,6,0,,,,51,0,0,0,0
5,8,6,0,,,,98,0,0,0,0
5,9,6,0,,,,68,0,0,0,0
5,10,6,0,,,,58.92,0,0,0,0
5,11,6,0,,,,52,0,0,0,0
5,12,6,0,,,,48,0,0,0,0
5,13,6,0,,,,48,0,0,0,0
5,14,6,0,,,,47,0,0,0,0
5,15,6,0,,,,38,0,0,0,0
5,16,6,0,,,,36,0,0,0,0
5,17,6,0,,,,21,0,0,0,0
5,18,6,0,,,,11,0,0,0,0
5,19,6,0,,,,12.6,0,0,0,0
5,20,6,0,,,,11,0,0,0,0
5,21,6,0,,,,11,0,0,0,0
5,22,6,0,,,,11,0,0,0,0
5,23,6,0,,,,12,0,0,0,0
5,24,6,0,,,,13.24,0,0,0,0
5,1,7,0,,,,13,0,0,0,0
5,2,7,0,,,,14,0,0,0,0
5,3,7,0,,,,12,0,0,0,0
5,4,7,0,,,,12.12,0,0,0,0
5,5,7,0,,,,16.2,0,0,0,0
5,6,7,0,,,,13,0,0,0,0
5,7,7,0,,,,11,0,0,0,0
5,8,7,0,,,,16.52,0,0,0,0
5,9,7,0,,,,14.12,0,0,0,0
5,10,7,0,,,,11,0,0,0,0
5,11,7,0,,,,13.48,0,0,0,0
5,12,7,0,,,,20,0,0,0,0
5,13,7,0,,,,10,0,0,0,0
5,14,7,0,,,,11,0,0,0,0
5,15,7,0,,,,11,0,0,0,0
5,16,7,0,,,,15,0,0,0,0
5,17,7,0,,,,11.8,0,0,0,0
5,18,7,0,,,,11.28,0,0,0,0
5,19,7,0,,,,10,0,0,0,0
5,20,7,0,,,,15,0,0,0,0
5,21,7,0,,,,18,0,0,0,0
5,22,7,0,,,,14.68,0,0,0,0
5,23,7,0,,,,16,0,0,0,0
5,24,7,0,,,,18,0,0,0,0
5,1,1,0,,,,14,0,0,0,0
5,2,1,0,,,,22,0,0,0,0
5,3,1,0,,,,17,0,0,0,0
5,4,1,0,,,,16,0,0,0,0
5,5,1,0,,,,27,0,0,0,0
5,6,1,0,,,,15,0,0,0,0
5,7,1,0,,,,22.68,0,0,0,0
5,8,1,0,,,,18,0,0,0,0
5,9,1,0,,,,23,0,0,0,0
5,10,1,0,,,,14,0,0,0,0
5,11,1,0,,,,17,0,0,0,0
5,12,1,0,,,,21,0,0,0,0
5,13,1,0,,,,14,0,0,0,0
5,14,1,0,,,,17,0,0,0,0
5,15,1,0,,,,20,0,0,0,0
5,16,1,0,,,,11,0,0,0,0
5,17,1,0,,,,15.24,0,0,0,0
5,18,1,0,,,,19,0,0,0,0
5,19,1,0,,,,11,0,0,0,0
5,20,1,0,,,,15,0,0,0,0
5,21,1,0,,,,12.24,0,0,0,0
5,22,1,0,,,,15,0,0,0,0
5,23,1,0,,,,22,0,0,0,0
5,24,1,0,,,,14,0,0,0,0
5,1,2,0,,,,28,0,0,0,0
5,2,2,0,,,,34,0,0,0,0
5,3,2,0,,,,28,0,0,0,0
5,4,2,0,,,,43,0,0,0,0
5,5,2,0,,,,45,0,0,0,0
5,6,2,0,,,,59,0,0,0,0
5,7,2,0,,,,71.12,0,0,0,0
5,8,2,0,,,,106,0,0,0,0
5,9,2,0,,,,84,0,0,0,0
5,10,2,0,,,,59,0,0,0,0
5,11,2,0,,,,54,0,0,0,0
5,12,2,0,,,,48,0,0,0,0
5,13,2,0,,,,44,0,0,0,0
5,14,2,0,,,,43,0,0,0,0
5,15,2,0,,,,38.56,0,0,0,0
5,16,2,0,,,,36,0,0,0,0
5,17,2,0,,,,26,0,0,0,0
5,18,2,0,,,,16,0,0,0,0
5,19,2,0,,,,14,0,0,0,0
5,20,2,0,,,,15,0,0,0,0
5,21,2,0,,,,19.72,0,0,0,0
5,22,2,0,,,,17,0,0,0,0
5,23,2,0,,,,15,0,0,0,0
5,24,2,0,,,,11,0,0,0,0
5,1,3,0,,,,12,0,0,0,0
5,2,3,0,,,,13,0,0,0,0
5,3,3,0,,,,10,0,0,0,0
5,4,3,0,,,,12,0,0,0,0
5,5,3,0,,,,16.48,0,0,0,0
5,6,3,0,,,,19,0,0,0,0
5,7,3,0,,,,26.92,0,0,0,0
5,8,3,0,,,,59.2,0,0,0,0
5,9,3,0,,,,44,0,0,0,0
5,10,3,0,,,,39,0,0,0,0
5,11,3,0,,,,38,0,0,0,0
5,12,3,0,,,,36.36,0,0,0,0
5,13,3,0,,,,35,0,0,0,0
5,14,3,0,,,,33,0,0,0,0
5,15,3,0,,,,36,0,0,0,0
5,16,3,0,,,,30,0,0,0,0
5,17,3,0,,,,18,0,0,0,0
5,18,3,0,,,,12.8,0,0,0,0
5,19,3,0,,,,14,0,0,0,0
5,20,3,0,,,,13,0,0,0,0
5,21,3,0,,,,16,0,0,0,0
5,22,3,0,,,,14,0,0,0,0
5,23,3,0,,,,9.84,0,0,0,0
5,24,3,0,,,,13,0,0,0,0
6,1,4,0,,,,14,0,0,0,0
6,2,4,0,,,,12,0,0,0,0
6,3,4,0,,,,12.84,0,0,0,0
6,4,4,0,,,,10,0,0,0,0
6,5,4,0,,,,12,0,0,0,0
6,6,4,0,,,,17,0,0,0,0
6,7,4,0,,,,20,0,0,0,0
6,8,4,0,,,,58,0,0,0,0
6,9,4,0,,,,52,0,0,0,0
6,10,4,0,,,,61,0,0,0,0
6,11,4,0,,,,62,0,0,0,0
6,12,4,0,,,,51,0,0,0,0
6,13,4,0,,,,50,0,0,0,0
6,14,4,0,,,,48.68,0,0,0,0
6,15,4,0,,,,43,0,0,0,0
6,16,4,0,,,,48,0,0,0,0
6,17,4,0,,,,24,0,0,0,0
6,18,4,0,,,,11,0,0,0,0
6,19,4,0,,,,12,0,0,0,0
6,20,4,0,,,,24,0,0,0,0
6,21,4,0,,,,10.52,0,0,0,0
6,22,4,0,,,,11.84,0,0,0,0
6,23,4,0,,,,12,0,0,0,0
6,24,4,0,,,,10,0,0,0,0
6,1,5,0,,,,13,0,0,0,0
6,2,5,0,,,,12,0,0,0,0
6,3,5,0,,,,12,0,0,0,0
6,4,5,0,,,,14,0,0,0,0
6,5,5,0,,,,16,0,0,0,0
6,6,5,0,,,,19,0,0,0,0
6,7,5,0,,,,40,0,0,0,0
6,8,5,0,,,,83,0,0,0,0
6,9,5,0,,,,71,0,0,0,0
6,10,5,0,,,,68,0,0,0,0
6,11,5,0,,,,64,0,0,0,0
6,12,5,0,,,,61.28,0,0,0,0
6,13,5,0,,,,58,0,0,0,0
6,14,5,0,,,,54.84,0,0,0,0
6,15,5,0,,,,47,0,0,0,0
6,16,5,0,,,,43,0,0,0,0
6,17,5,0,,,,22.72,0,0,0,0
6,18,5,0,,,,11,0,0,0,0
6,19,5,0,,,,11,0,0,0,0
6,20,5,0,,,,14.6,0,0,0,0
6,21,5,0,,,,13,0,0,0,0
6,22,5,0,,,,12,0,0,0,0
6,23,5,0,,,,13,0,0,0,0
6,24,5,0,,,,11,0,0,0,0
6,1,6,0,,,,11,0,0,0,0
6,2,6,0,,,,13,0,0,0,0
6,3,6,0,,,,10,0,0,0,0
6,4,6,0,,,,17.12,0,0,0,0
6,5,6,0,,,,22,0,0,0,0
6,6,6,0,,,,21,0,0,0,0
6,7,6,0,,,,42,0,0,0,0
6,8,6,0,,,,94,0,0,0,0
6,9,6,0,,,,74,0,0,0,0
6,10,6,0,,,,73,0,0,0,0
6,11,6,0,,,,66,0,0,0,0
6,12,6,0,,,,62,0,0,0,0
6,13,6,0,,,,60,0,0,0,0
6,14,6,0,,,,61,0,0,0,0
6,15,6,0,,,,51,0,0,0,0
6,16,6,0,,,,45,0,0,0,0
6,17,6,0,,,,26,0,0,0,0
6,18,6,0,,,,13,0,0,0,0
6,19,6,0,,,,18,0,0,0,0
6,20,6,0,,,,9.44,0,0,0,0
6,21,6,0,,,,11,0,0,0,0
6,22,6,0,,,,10,0,0,0,0
6,23,6,0,,,,13,0,0,0,0
6,24,6,0,,,,14,0,0,0,0
6,1,7,0,,,,17,0,0,0,0
6,2,7,0,,,,11,0,0,0,0
6,3,7,0,,,,13,0,0,0,0
6,4,7,0,,,,18,0,0,0,0
6,5,7,0,,,,14,0,0,0,0
6,6,7,0,,,,13.68,0,0,0,0
6,7,7,0,,,,15,0,0,0,0
6,8,7,0,,,,15.28,0,0,0,0
6,9,7,0,,,,14,0,0,0,0
6,10,7,0,,,,10,0,0,0,0
6,11,7,0,,,,18,0,0,0,0
6,12,7,0,,,,10,0,0,0,0
6,13,7,0,,,,12,0,0,0,0
6,14,7,0,,,,12.48,0,0,0,0
6,15,7,0,,,,12,0,0,0,0
6,16,7,0,,,,14,0,0,0,0
6,17,7,0,,,,13,0,0,0,0
6,18,7,0,,,,17,0,0,0,0
6,19,7,0,,,,11,0,0,0,0
6,20,7,0,,,,12,0,0,0,0
6,21,7,0,,,,12,0,0,0,0
6,22,7,0,,,,18,0,0,0,0
6,23,7,0,,,,10.08,0,0,0,0
6,24,7,0,,,,12.16,0,0,0,0
6,1,1,0,,,,19,0,0,0,0
6,2,1,0,,,,14,0,0,0,0
6,3,1,0,,,,15,0,0,0,0
6,4,1,0,,,,17,0,0,0,0
6,5,1,0,,,,16,0,0,0,0
6,6,1,0,,,,14,0,0,0,0
6,7,1,0,,,,17,0,0,0,0
6,8,1,0,,,,12.6,0,0,0,0
6,9,1,0,,,,14,0,0,0,0
6,10,1,0,,,,15,0,0,0,0
6,11,1,0,,,,12,0,0,0,0
6,12,1,0,,,,11,0,0,0,0
6,13,1,0,,,,13.76,0,0,0,0
6,14,1,0,,,,12,0,0,0,0
6,15,1,0,,,,10,0,0,0,0
6,16,1,0,,,,12,0,0,0,0
6,17,1,0,,,,11.64,0,0,0,0
6,18,1,0,,,,10.24,0,0,0,0
6,19,1,0,,,,12.16,0,0,0,0
6,20,1,0,,,,12.4,0,0,0,0
6,21,1,0,,,,11.76,0,0,0,0
6,22,1,0,,,,13,0,0,0,0
6,23,1,0,,,,11,0,0,0,0
6,24,1,0,,,,12,0,0,0,0
6,1,2,0,,,,18.84,0,0,0,0
6,2,2,0,,,,17,0,0,0,0
6,3,2,0,,,,18,0,0,0,0
6,4,2,0,,,,23,0,0,0,0
6,5,2,0,,,,34,0,0,0,0
6,6,2,0,,,,37.16,0,0,0,0
6,7,2,0,,,,58,0,0,0,0
6,8,2,0,,,,74.32,0,0,0,0
6,9,2,0,,,,57,0,0,0,0
6,10,2,0,,,,50,0,0,0,0
6,11,2,0,,,,44,0,0,0,0
6,12,2,0,,,,40,0,0,0,0
6,13,2,0,,,,36,0,0,0,0
6,14,2,0,,,,29,0,0,0,0
6,15,2,0,,,,33,0,0,0,0
6,16,2,0,,,,31,0,0,0,0
6,17,2,0,,,,18,0,0,0,0
6,18,2,0,,,,12,0,0,0,0
6,19,2,0,,,,12,0,0,0,0
6,20,2,0,,,,13,0,0,0,0
6,21,2,0,,,,22.28,0,0,0,0
6,22,2,0,,,,25,0,0,0,0
6,23,2,0,,,,10,0,0,0,0
6,24,2,0,,,,11.2,0,0,0,0
6,1,3,0,,,,12,0,0,0,0
6,2,3,0,,,,13,0,0,0,0
6,3,3,0,,,,13,0,0,0,0
6,4,3,0,,,,15,0,0,0,0
6,5,3,0,,,,16,0,0,0,0
6,6,3,0,,,,16.2,0,0,0,0
6,7,3,0,,,,30,0,0,0,0
6,8,3,0,,,,63.24,0,0,0,0
6,9,3,0,,,,49.08,0,0,0,0
6,10,3,0,,,,45,0,0,0,0
6,11,3,0,,,,39,0,0,0,0
6,12,3,0,,,,43,0,0,0,0
6,13,3,0,,,,45,0,0,0,0
6,14,3,0,,,,41.44,0,0,0,0
6,15,3,0,,,,36,0,0,0,0
6,16,3,0,,,,34,0,0,0,0
6,17,3,0,,,,21,0,0,0,0
6,18,3,0,,,,15,0,0,0,0
6,19,3,0,,,,15,0,0,0,0
6,20,3,0,,,,17,0,0,0,0
6,21,3,0,,,,17,0,0,0,0
6,22,3,0,,,,15,0,0,0,0
6,23,3,0,,,,13.56,0,0,0,0
6,24,3,0,,,,13,0,0,0,0
6,1,4,0,,,,13,0,0,0,0
6,2,4,0,,,,13,0,0,0,0
6,3,4,0,,,,15,0,0,0,0
6,4,4,0,,,,13,0,0,0,0
6,5,4,0,,,,14,0,0,0,0
6,6,4,0,,,,17,0,0,0,0
6,7,4,0,,,,22,0,0,0,0
6,8,4,0,,,,53,0,0,0,0
6,9,4,0,,,,48,0,0,0,0
6,10,4,0,,,,49,0,0,0,0
6,11,4,0,,,,42.16,0,0,0,0
6,12,4,0,,,,35.6,0,0,0,0
6,13,4,0,,,,36.4,0,0,0,0
6,14,4,0,,,,37,0,0,0,0
6,15,4,0,,,,37,0,0,0,0
6,16,4,0,,,,34,0,0,0,0
6,17,4,0,,,,20,0,0,0,0
6,18,4,0,,,,11.76,0,0,0,0
6,19,4,0,,,,11,0,0,0,0
6,20,4,0,,,,18.36,0,0,0,0
6,21,4,0,,,,9,0,0,0,0
6,22,4,0,,,,12,0,0,0,0
6,23,4,0,,,,12,0,0,0,0
6,24,4,0,,,,8.52,0,0,0,0
6,1,5,0,,,,12,0,0,0,0
6,2,5,0,,,,11,0,0,0,0
6,3,5,0,,,,11,0,0,0,0
6,4,5,0,,,,14,0,0,0,0
6,5,5,0,,,,13,0,0,0,0
6,6,5,0,,,,15.28,0,0,0,0
6,7,5,0,,,,24,0,0,0,0
6,8,5,0,,,,52,0,0,0,0
6,9,5,0,,,,55,0,0,0,0
6,10,5,0,,,,44.72,0,0,0,0
6,11,5,0,,,,38.68,0,0,0,0
6,12,5,0,,,,42.16,0,0,0,0
6,13,5,0,,,,36,0,0,0,0
6,14,5,0,,,,37,0,0,0,0
6,15,5,0,,,,33,0,0,0,0
6,16,5,0,,,,31,0,0,0,0
6,17,5,0,,,,17.88,0,0,0,0
6,18,5,0,,,,12,0,0,0,0
6,19,5,0,,,,11,0,0,0,0
6,20,5,0,,,,9,0,0,0,0
6,21,5,0,,,,10,0,0,0,0
6,22,5,0,,,,10.2,0,0,0,0
6,23,5,0,,,,10,0,0,0,0
6,24,5,0,,,,11.12,0,0,0,0
6,1,6,0,,,,7,0,0,0,0
6,2,6,0,,,,10,0,0,0,0
6,3,6,0,,,,10,0,0,0,0
6,4,6,0,,,,10,0,0,0,0
6,5,6,0,,,,12,0,0,0,0
6,6,6,0,,,,14,0,0,0,0
6,7,6,0,,,,16,0,0,0,0
6,8,6,0,,,,46,0,0,0,0
6,9,6,0,,,,36,0,0,0,0
6,10,6,0,,,,39,0,0,0,0
6,11,6,0,,,,33,0,0,0,0
6,12,6,0,,,,28.84,0,0,0,0
6,13,6,0,,,,31.4,0,0,0,0
6,14,6,0,,,,30,0,0,0,0
6,15,6,0,,,,29,0,0,0,0
6,16,6,0,,,,23.52,0,0,0,0
6,17,6,0,,,,18,0,0,0,0
6,18,6,0,,,,8,0,0,0,0
6,19,6,0,,,,8.2,0,0,0,0
6,20,6,0,,,,10,0,0,0,0
6,21,6,0,,,,11,0,0,0,0
6,22,6,0,,,,9,0,0,0,0
6,23,6,0,,,,9,0,0,0,0
6,24,6,0,,,,7,0,0,0,0
6,1,7,0,,,,11,0,0,0,0
6,2,7,0,,,,7,0,0,0,0
6,3,7,0,,,,8.88,0,0,0,0
6,4,7,0,,,,7.56,0,0,0,0
6,5,7,0,,,,10,0,0,0,0
6,6,7,0,,,,7,0,0,0,0
6,7,7,0,,,,8.56,0,0,0,0
6,8,7,0,,,,9,0,0,0,0
6,9,7,0,,,,8,0,0,0,0
6,10,7,0,,,,8,0,0,0,0
6,11,7,0,,,,7,0,0,0,0
6,12,7,0,,,,9,0,0,0,0
6,13,7,0,,,,10,0,0,0,0
6,14,7,0,,,,8,0,0,0,0
6,15,7,0,,,,11,0,0,0,0
6,16,7,0,,,,11,0,0,0,0
6,17,7,0,,,,9,0,0,0,0
6,18,7,0,,,,11,0,0,0,0
6,19,7,0,,,,7.04,0,0,0,0
6,20,7,0,,,,9,0,0,0,0
6,21,7,0,,,,9,0,0,0,0
6,22,7,0,,,,6,0,0,0,0
6,23,7,0,,,,9,0,0,0,0
6,24,7,0,,,,9.08,0,0,0,0
6,1,1,0,,,,9,0,0,0,0
6,2,1,0,,,,8.56,0,0,0,0
6,3,1,0,,,,7,0,0,0,0
6,4,1,0,,,,9,0,0,0,0
6,5,1,0,,,,7.16,0,0,0,0
6,6,1,0,,,,11,0,0,0,0
6,7,1,0,,,,8,0,0,0,0
6,8,1,0,,,,9,0,0,0,0
6,9,1,0,,,,9,0,0,0,0
6,10,1,0,,,,11,0,0,0,0
6,11,1,0,,,,10,0,0,0,0
6,12,1,0,,,,10,0,0,0,0
6,13,1,0,,,,8,0,0,0,0
6,14,1,0,,,,9,0,0,0,0
6,15,1,0,,,,8,0,0,0,0
6,16,1,0,,,,10,0,0,0,0
6,17,1,0,,,,9.28,0,0,0,0
6,18,1,0,,,,13,0,0,0,0
6,19,1,0,,,,11,0,0,0,0
6,20,1,0,,,,7,0,0,0,0
6,21,1,0,,,,9,0,0,0,0
6,22,1,0,,,,9,0,0,0,0
6,23,1,0,,,,14,0,0,0,0
6,24,1,0,,,,10,0,0,0,0
6,1,2,0,,,,13,0,0,0,0
6,2,2,0,,,,13,0,0,0,0
6,3,2,0,,,,20,0,0,0,0
6,4,2,0,,,,13,0,0,0,0
6,5,2,0,,,,21,0,0,0,0
6,6,2,0,,,,30,0,0,0,0
6,7,2,0,,,,56,0,0,0,0
6,8,2,0,,,,70,0,0,0,0
6,9,2,0,,,,66,0,0,0,0
6,10,2,0,,,,60,0,0,0,0
6,11,2,0,,,,59,0,0,0,0
6,12,2,0,,,,64,0,0,0,0
6,13,2,0,,,,62.88,0,0,0,0
6,14,2,0,,,,59,0,0,0,0
6,15,2,0,,,,54.84,0,0,0,0
6,16,2,0,,,,49,0,0,0,0
6,17,2,0,,,,24,0,0,0,0
6,18,2,0,,,,10,0,0,0,0
6,19,2,0,,,,12,0,0,0,0
6,20,2,0,,,,20,0,0,0,0
6,21,2,0,,,,23,0,0,0,0
6,22,2,0,,,,22,0,0,0,0
6,23,2,0,,,,12,0,0,0,0
6,24,2,0,,,,9,0,0,0,0
6,1,3,0,,,,11,0,0,0,0
6,2,3,0,,,,12.76,0,0,0,0
6,3,3,0,,,,11,0,0,0,0
6,4,3,0,,,,21,0,0,0,0
6,5,3,0,,,,15,0,0,0,0
6,6,3,0,,,,22,0,0,0,0
6,7,3,0,,,,42.6,0,0,0,0
6,8,3,0,,,,91,0,0,0,0
6,9,3,0,,,,62,0,0,0,0
6,10,3,0,,,,54.92,0,0,0,0
6,11,3,0,,,,53,0,0,0,0
6,12,3,0,,,,56,0,0,0,0
6,13,3,0,,,,56,0,0,0,0
6,14,3,0,,,,56,0,0,0,0
6,15,3,0,,,,51,0,0,0,0
6,16,3,0,,,,47,0,0,0,0
6,17,3,0,,,,26,0,0,0,0
6,18,3,0,,,,16,0,0,0,0
6,19,3,0,,,,13.56,0,0,0,0
6,20,3,0,,,,14.72,0,0,0,0
6,21,3,0,,,,11,0,0,0,0
6,22,3,0,,,,10,0,0,0,0
6,23,3,0,,,,8,0,0,0,0
6,24,3,0,,,,11,0,0,0,0
6,1,4,0,,,,10,0,0,0,0
6,2,4,0,,,,11,0,0,0,0
6,3,4,0,,,,9,0,0,0,0
6,4,4,0,,,,9,0,0,0,0
6,5,4,0,,,,13,0,0,0,0
6,6,4,0,,,,16,0,0,0,0
6,7,4,0,,,,37,0,0,0,0
6,8,4,0,,,,75,0,0,0,0
6,9,4,0,,,,60,0,0,0,0
6,10,4,0,,,,54,0,0,0,0
6,11,4,0,,,,50,0,0,0,0
6,12,4,0,,,,43,0,0,0,0
6,13,4,0,,,,41.56,0,0,0,0
6,14,4,0,,,,38,0,0,0,0
6,15,4,0,,,,36,0,0,0,0
6,16,4,0,,,,32,0,0,0,0
6,17,4,0,,,,24,0,0,0,0
6,18,4,0,,,,11,0,0,0,0
6,19,4,0,,,,13,0,0,0,0
6,20,4,0,,,,18,0,0,0,0
6,21,4,0,,,,13,0,0,0,0
6,22,4,0,,,,9,0,0,0,0
6,23,4,0,,,,8,0,0,0,0
6,24,4,0,,,,9,0,0,0,0
6,1,5,0,,,,8,0,0,0,0
6,2,5,0,,,,11,0,0,0,0
6,3,5,0,,,,13.8,0,0,0,0
6,4,5,0,,,,9,0,0,0,0
6,5,5,0,,,,13,0,0,0,0
6,6,5,0,,,,15.56,0,0,0,0
6,7,5,0,,,,26,0,0,0,0
6,8,5,0,,,,60,0,0,0,0
6,9,5,0,,,,49,0,0,0,0
6,10,5,0,,,,51,0,0,0,0
6,11,5,0,,,,42,0,0,0,0
6,12,5,0,,,,42,0,0,0,0
6,13,5,0,,,,49,0,0,0,0
6,14,5,0,,,,49,0,0,0,0
6,15,5,0,,,,41,0,0,0,0
6,16,5,0,,,,39,0,0,0,0
6,17,5,0,,,,22.96,0,0,0,0
6,18,5,0,,,,14,0,0,0,0
6,19,5,0,,,,13,0,0,0,0
6,20,5,0,,,,12.04,0,0,0,0
6,21,5,0,,,,11,0,0,0,0
6,22,5,0,,,,7,0,0,0,0
6,23,5,0,,,,8,0,0,0,0
6,24,5,0,,,,9.48,0,0,0,0
6,1,6,0,,,,8.36,0,0,0,0
6,2,6,0,,,,10,0,0,0,0
6,3,6,0,,,,10,0,0,0,0
6,4,6,0,,,,11,0,0,0,0
6,5,6,0,,,,11,0,0,0,0
6,6,6,0,,,,13,0,0,0,0
6,7,6,0,,,,25,0,0,0,0
6,8,6,0,,,,58,0,0,0,0
6,9,6,0,,,,47.16,0,0,0,0
6,10,6,0,,,,40,0,0,0,0
6,11,6,0,,,,36,0,0,0,0
6,12,6,0,,,,43,0,0,0,0
6,13,6,0,,,,40,0,0,0,0
6,14,6,0,,,,35,0,0,0,0
6,15,6,0,,,,29.8,0,0,0,0
6,16,6,0,,,,31,0,0,0,0
6,17,6,0,,,,19,0,0,0,0
6,18,6,0,,,,9,0,0,0,0
6,19,6,0,,,,8,0,0,0,0
6,20,6,0,,,,11,0,0,0,0
6,21,6,0,,,,9,0,0,0,0
6,22,6,0,,,,7,0,0,0,0
6,23,6,0,,,,10,0,0,0,0
6,24,6,0,,,,9,0,0,0,0
6,1,7,0,,,,7,0,0,0,0
6,2,7,0,,,,11,0,0,0,0
6,3,7,0,,,,10,0,0,0,0
6,4,7,0,,,,7,0,0,0,0
6,5,7,0,,,,12,0,0,0,0
6,6,7,0,,,,9,0,0,0,0
6,7,7,0,,,,13,0,0,0,0
6,8,7,0,,,,9.92,0,0,0,0
6,9,7,0,,,,9,0,0,0,0
6,10,7,0,,,,7,0,0,0,0
6,11,7,0,,,,10,0,0,0,0
6,12,7,0,,,,9,0,0,0,0
6,13,7,0,,,,8,0,0,0,0
6,14,7,0,,,,10,0,0,0,0
6,15,7,0,,,,10.64,0,0,0,0
6,16,7,0,,,,12,0,0,0,0
6,17,7,0,,,,13,0,0,0,0
6,18,7,0,,,,8,0,0,0,0
6,19,7,0,,,,11,0,0,0,0
6,20,7,0,,,,9,0,0,0,0
6,21,7,0,,,,6.96,0,0,0,0
6,22,7,0,,,,10,0,0,0,0
6,23,7,0,,,,8,0,0,0,0
6,24,7,0,,,,7,0,0,0,0
6,1,1,0,,,,13,0,0,0,0
6,2,1,0,,,,8,0,0,0,0
6,3,1,0,,,,13,0,0,0,0
6,4,1,0,,,,9,0,0,0,0
6,5,1,0,,,,8,0,0,0,0
6,6,1,0,,,,12,0,0,0,0
6,7,1,0,,,,12,0,0,0,0
6,8,1,0,,,,10,0,0,0,0
6,9,1,0,,,,8,0,0,0,0
6,10,1,0,,,,8,0,0,0,0
6,11,1,0,,,,12,0,0,0,0
6,12,1,0,,,,8,0,0,0,0
6,13,1,0,,,,8,0,0,0,0
6,14,1,0,,,,11,0,0,0,0
6,15,1,0,,,,7,0,0,0,0
6,16,1,0,,,,10,0,0,0,0
6,17,1,0,,,,12,0,0,0,0
6,18,1,0,,,,11,0,0,0,0
6,19,1,0,,,,11,0,0,0,0
6,20,1,0,,,,10,0,0,0,0
6,21,1,0,,,,12,0,0,0,0
6,22,1,0,,,,10,0,0,0,0
6,23,1,0,,,,8,0,0,0,0
6,24,1,0,,,,10,0,0,0,0
6,1,2,0,,,,10,0,0,0,0
6,2,2,0,,,,10,0,0,0,0
6,3,2,0,,,,15.16,0,0,0,0
6,4,2,0,,,,14,0,0,0,0
6,5,2,0,,,,15,0,0,0,0
6,6,2,0,,,,24,0,0,0,0
6,7,2,0,,,,28.28,0,0,0,0
6,8,2,0,,,,48,0,0,0,0
6,9,2,0,,,,46,0,0,0,0
6,10,2,0,,,,41,0,0,0,0
6,11,2,0,,,,36,0,0,0,0
6,12,2,0,,,,37.76,0,0,0,0
6,13,2,0,,,,42,0,0,0,0
6,14,2,0,,,,32.4,0,0,0,0
6,15,2,0,,,,34,0,0,0,0
6,16,2,0,,,,34,0,0,0,0
6,17,2,0,,,,18,0,0,0,0
6,18,2,0,,,,11,0,0,0,0
6,19,2,0,,,,11,0,0,0,0
6,20,2,0,,,,17,0,0,0,0
6,21,2,0,,,,17,0,0,0,0
6,22,2,0,,,,14,0,0,0,0
6,23,2,0,,,,11,0,0,0,0
6,24,2,0,,,,9,0,0,0,0
6,1,3,0,,,,7.64,0,0,0,0
6,2,3,0,,,,11,0,0,0,0
6,3,3,0,,,,8,0,0,0,0
6,4,3,0,,,,11,0,0,0,0
6,5,3,0,,,,9,0,0,0,0
6,6,3,0,,,,14.36,0,0,0,0
6,7,3,0,,,,20,0,0,0,0
6,8,3,0,,,,45.04,0,0,0,0
6,9,3,0,,,,49,0,0,0,0
6,10,3,0,,,,44,0,0,0,0
6,11,3,0,,,,47,0,0,0,0
6,12,3,0,,,,45,0,0,0,0
6,13,3,0,,,,54,0,0,0,0
6,14,3,0,,,,51,0,0,0,0
6,15,3,0,,,,53,0,0,0,0
6,16,3,0,,,,50,0,0,0,0
6,17,3,0,,,,28,0,0,0,0
6,18,3,0,,,,15,0,0,0,0
6,19,3,0,,,,18,0,0,0,0
6,20,3,0,,,,21.12,0,0,0,0
6,21,3,0,,,,9,0,0,0,0
6,22,3,0,,,,10,0,0,0,0
6,23,3,0,,,,7,0,0,0,0
6,24,3,0,,,,10,0,0,0,0
6,1,4,0,,,,11,0,0,0,0
6,2,4,0,,,,11,0,0,0,0
6,3,4,0,,,,13,0,0,0,0
6,4,4,0,,,,12,0,0,0,0
6,5,4,0,,,,14,0,0,0,0
6,6,4,0,,,,17.24,0,0,0,0
6,7,4,0,,,,32,0,0,0,0
6,8,4,0,,,,79,0,0,0,0
6,9,4,0,,,,61,0,0,0,0
6,10,4,0,,,,49.36,0,0,0,0
6,11,4,0,,,,46,0,0,0,0
6,12,4,0,,,,50,0,0,0,0
6,13,4,0,,,,44,0,0,0,0
6,14,4,0,,,,44,0,0,0,0
6,15,4,0,,,,39,0,0,0,0
6,16,4,0,,,,34.84,0,0,0,0
6,17,4,0,,,,19.88,0,0,0,0
6,18,4,0,,,,11,0,0,0,0
6,19,4,0,,,,10,0,0,0,0
6,20,4,0,,,,19,0,0,0,0
6,21,4,0,,,,10,0,0,0,0
6,22,4,0,,,,9,0,0,0,0
6,23,4,0,,,,9,0,0,0,0
6,24,4,0,,,,8,0,0,0,0
6,1,5,0,,,,9,0,0,0,0
6,2,5,0,,,,9,0,0,0,0
6,3,5,0,,,,8,0,0,0,0
6,4,5,0,,,,9,0,0,0,0
6,5,5,0,,,,11,0,0,0,0
6,6,5,0,,,,18,0,0,0,0
6,7,5,0,,,,30.16,0,0,0,0
6,8,5,0,,,,67,0,0,0,0
6,9,5,0,,,,53,0,0,0,0
6,10,5,0,,,,51,0,0,0,0
6,11,5,0,,,,50.52,0,0,0,0
6,12,5,0,,,,48,0,0,0,0
6,13,5,0,,,,44,0,0,0,0
6,14,5,0,,,,36.24,0,0,0,0
6,15,5,0,,,,34.08,0,0,0,0
6,16,5,0,,,,30,0,0,0,0
6,17,5,0,,,,15.88,0,0,0,0
6,18,5,0,,,,9.32,0,0,0,0
6,19,5,0,,,,8.44,0,0,0,0
6,20,5,0,,,,9,0,0,0,0
6,21,5,0,,,,10.36,0,0,0,0
6,22,5,0,,,,8.56,0,0,0,0
6,23,5,0,,,,12,0,0,0,0
6,24,5,0,,,,8,0,0,0,0
6,1,6,0,,,,6,0,0,0,0
6,2,6,0,,,,8,0,0,0,0
6,3,6,0,,,,8,0,0,0,0
6,4,6,0,,,,10,0,0,0,0
6,5,6,0,,,,11.08,0,0,0,0
6,6,6,0,,,,9,0,0,0,0
6,7,6,0,,,,20,0,0,0,0
